record_timestamp,01.csvCHW.FLOW,01.csvCHWR.TEMP.1,01.csvCHWS.TEMP.1,01.csvCWR.TEMP.1,01.csvCWS.TEMP.1,01CoolingLoad,01cop
2019-10-16 17:15:00+00:00,81.2806,12.1825,6.89995,24.7835,27.7437,1803.349101,8.050665629
2019-10-16 17:20:00+00:00,81.7059,12.1625,6.97995,24.7235,27.6037,1778.468631,8.047369369
2019-10-16 17:25:00+00:00,79.5421,12.3025,6.89995,24.7235,27.7437,1804.866724,7.950954731
2019-10-16 17:30:00+00:00,78.0441,12.3425,6.85994,24.6835,27.6237,1797.102136,8.058753972
2019-10-16 17:35:00+00:00,77.9147,12.4225,6.93995,24.6835,27.6837,1794.119202,7.973863118
2019-10-16 17:40:00+00:00,76.1577,12.4225,6.93995,24.6435,27.5837,1753.661272,8.007585718
2019-10-16 17:45:00+00:00,75.0666,12.3425,6.93995,24.6435,27.5037,1703.314451,7.922392797
2019-10-16 17:50:00+00:00,69.0191,12.3625,6.93995,24.5635,27.2237,1571.889987,7.781633599
2019-10-16 17:55:00+00:00,64.4326,12.2825,6.85994,24.5235,27.0037,1467.436486,7.642898363
2019-10-16 18:00:00+00:00,66.9478,12.4625,7.13997,24.4635,26.9437,1496.593031,7.960601226
2019-10-16 18:05:00+00:00,64.3217,12.3625,7.15997,24.4035,26.8036,1405.46941,7.765024367
2019-10-16 18:10:00+00:00,62.3798,11.7424,7.05996,24.4435,26.5436,1226.776617,7.345967766
2019-10-16 18:15:00+00:00,61.5476,11.6824,7.05996,24.4035,26.3436,1194.90037,6.789206649
2019-10-16 18:20:00+00:00,67.4102,11.2624,7.21997,24.3435,26.2036,1144.504262,6.978684525
2019-10-16 18:25:00+00:00,59.7537,10.9824,7.03996,24.2834,26.0036,989.4165835,6.42478301
2019-10-16 18:30:00+00:00,61.899,10.6624,6.89995,24.3235,25.9236,978.1459487,6.564737911
2019-10-16 18:35:00+00:00,66.0416,11.1024,6.89995,24.2434,26.1036,1165.653392,7.022008386
2019-10-16 18:40:00+00:00,65.2649,11.2024,6.61992,24.2434,26.4036,1256.115416,6.826714215
2019-10-16 18:45:00+00:00,64.932,10.8824,6.73993,24.5035,26.3636,1129.711221,6.84673467
2019-10-16 18:50:00+00:00,57.8673,11.0224,6.77994,24.5435,26.4836,1031.098763,6.029817329
2019-10-16 18:55:00+00:00,60.4564,10.7424,6.91995,24.5435,26.1636,970.584578,6.385424855
2019-10-16 19:00:00+00:00,69.1856,10.5424,6.85994,24.6035,26.3036,1070.047459,6.948360125
2019-10-16 19:05:00+00:00,63.8223,10.5624,6.97995,24.4835,26.1436,960.2888343,6.401925562
2019-10-16 19:10:00+00:00,58.5516,10.3623,7.05996,24.5235,26.0036,812.1006211,5.842450512
2019-10-16 19:15:00+00:00,67.3916,9.60228,7.07996,24.4235,25.4035,713.9293582,6.549810625
2019-10-16 19:20:00+00:00,59.2543,10.0623,7.09996,24.3635,25.6036,737.2318089,6.092824867
2019-10-16 19:25:00+00:00,73.4946,9.36226,7.29998,24.1434,24.9235,636.5790635,6.365790635
2019-10-16 19:30:00+00:00,60.7708,10.0423,7.07996,24.1434,25.3035,756.099841,6.462391804
2019-10-16 19:35:00+00:00,57.2015,9.28225,9.04012,23.9234,23.7234,58.17083662,58.17083662
2019-10-17 09:20:00+00:00,123.964,11.4824,6.93995,26.1836,29.9439,2365.021142,8.044289597
2019-10-17 09:25:00+00:00,127.016,11.5224,7.01995,26.1436,29.7639,2401.909395,8.225717105
2019-10-17 09:30:00+00:00,118.953,11.6224,6.95995,26.0436,29.6439,2329.372142,8.116279242
2019-10-17 09:35:00+00:00,123.909,11.5624,6.87994,26.0236,29.8639,2436.835532,8.068991827
2019-10-17 09:40:00+00:00,127.127,11.6224,7.01995,26.0836,29.8639,2457.401777,8.191339256
2019-10-17 09:45:00+00:00,124.704,11.6024,7.01995,26.2036,29.8639,2400.089348,8.163569211
2019-10-17 09:50:00+00:00,119.914,11.5424,6.95995,26.4236,29.9839,2307.899619,8.041462087
2019-10-17 09:55:00+00:00,121.098,11.6024,6.89995,26.4636,30.1239,2391.720618,7.919604697
2019-10-17 10:00:00+00:00,118.786,11.6624,6.87994,26.4836,30.1839,2385.975033,7.900579579
2019-10-17 10:05:00+00:00,119.138,11.5224,6.83994,26.6036,30.1439,2343.007462,8.079336075
2019-10-17 10:10:00+00:00,117.566,11.6024,6.87994,26.5436,30.2239,2331.843076,7.877848229
2019-10-17 10:15:00+00:00,112.665,11.7024,7.27998,26.3836,31.8841,2092.658187,7.069791173
2019-10-17 10:20:00+00:00,119.877,11.6624,6.93995,26.4036,29.6839,2377.675182,8.142723227
2019-10-17 10:25:00+00:00,112.683,11.7024,6.79994,26.2036,29.8439,2320.180381,7.945823222
2019-10-17 10:30:00+00:00,121.079,11.7024,7.07996,26.3036,29.8639,2350.657734,8.335665722
2019-10-17 10:35:00+00:00,113.848,11.7024,6.91995,26.2636,29.8839,2286.783944,7.940222028
2019-10-17 10:40:00+00:00,120.562,11.5824,6.95995,26.3636,29.9639,2340.625631,8.071122865
2019-10-17 10:45:00+00:00,116.382,11.5624,6.91995,26.3036,29.7239,2269.249987,8.251818134
2019-10-17 10:50:00+00:00,112.461,11.5824,6.87994,26.3236,29.7239,2221.142087,7.820922842
2019-10-17 10:55:00+00:00,119.47,11.6624,6.91995,26.3036,30.0039,2379.638106,7.958655874
2019-10-17 11:00:00+00:00,122.448,11.6824,7.03996,26.3236,29.9839,2387.521471,8.093293122
2019-10-17 11:05:00+00:00,117.251,11.5624,6.95995,26.4236,29.9039,2266.495833,8.037219265
2019-10-17 11:10:00+00:00,115.55,11.4824,6.91995,26.5236,29.9639,2214.20261,7.879724589
2019-10-17 11:15:00+00:00,112.091,11.6224,6.91995,26.5436,30.0439,2213.829756,7.740663484
2019-10-17 11:20:00+00:00,116.197,11.7624,6.97995,26.5836,30.2039,2333.966639,7.858473532
2019-10-17 11:25:00+00:00,117.824,11.7624,7.01995,26.5636,30.1239,2346.852601,8.06478557
2019-10-17 11:30:00+00:00,121.375,11.7224,7.05996,26.8637,30.5239,2376.795351,7.870183281
2019-10-17 11:35:00+00:00,121.801,11.6024,6.95995,27.0037,30.664,2374.91122,7.761147779
2019-10-17 11:40:00+00:00,122.263,11.6624,6.97995,27.2437,30.984,2404.459614,7.633205125
2019-10-17 11:45:00+00:00,114.496,11.6624,6.93995,27.3037,30.864,2270.946868,7.421394993
2019-10-18 08:15:00+00:00,167.628,14.2226,14.0005,25.6636,25.4635,156.366751,78.18337548
2019-10-19 02:15:00+00:00,76.2317,9.44226,6.97995,24.0034,25.3235,788.3655244,6.738166875
2019-10-19 02:20:00+00:00,61.1962,9.82229,6.59992,24.0434,25.6036,828.2265558,6.089901145
2019-10-19 02:25:00+00:00,80.2819,9.34226,7.23997,24.1034,25.1435,708.8585093,6.503289076
2019-10-19 02:30:00+00:00,61.4551,10.1823,7.15997,24.0434,25.4635,780.097888,6.447089984
2019-10-19 02:35:00+00:00,65.2279,9.28225,6.91995,24.1834,25.1435,647.1690463,5.9373307
2019-10-19 02:40:00+00:00,60.4934,9.32225,6.3599,24.1034,25.4235,752.6510187,6.021208149
2019-10-19 02:45:00+00:00,64.0997,9.62228,6.89995,24.1834,25.4235,732.9022525,6.264121816
2019-10-19 02:50:00+00:00,71.9781,9.26225,6.63993,24.1434,25.5035,792.748367,6.497937434
2019-10-19 02:55:00+00:00,64.9135,9.66228,6.93995,24.1434,25.4235,742.2070675,5.753543159
2019-10-19 03:00:00+00:00,67.4286,9.68228,6.45991,24.1034,25.7036,912.5755707,6.518396933
2019-10-19 03:05:00+00:00,67.928,10.0023,7.58,24.2234,25.2235,691.0763765,6.340150243
2019-10-19 03:10:00+00:00,62.8791,9.8623,7.03996,24.0834,25.5235,745.3580362,6.010951905
2019-10-19 03:15:00+00:00,78.6544,9.18224,7.09996,24.1434,24.9635,687.8780329,4.984623427
2019-10-19 03:20:00+00:00,61.9729,10.1823,7.01995,24.1634,25.6636,823.1160013,6.380744196
2019-10-19 03:25:00+00:00,89.6028,9.44226,7.21997,24.2234,25.5035,836.3183069,7.148019717
2019-10-19 03:30:00+00:00,61.2147,10.3823,7.58,24.0634,25.4035,720.476206,6.003968383
2019-10-19 03:35:00+00:00,72.0891,9.34226,7.17997,24.1834,25.2235,654.6856682,6.118557646
2019-10-19 03:40:00+00:00,59.7537,9.8623,7.01995,24.1834,25.5836,713.3319026,5.752676634
2019-10-19 03:45:00+00:00,66.208,9.52227,6.65993,24.1434,25.4235,795.9411882,6.688581414
2019-10-19 03:50:00+00:00,70.813,9.66228,7.35998,24.1034,25.1835,684.7376336,6.224887578
2019-10-19 03:55:00+00:00,61.825,9.8823,7.37999,24.1034,25.2435,649.7623262,5.906930238
2019-10-19 04:00:00+00:00,59.4948,9.76229,6.95995,24.1434,25.3635,700.2435629,5.984987717
2019-10-19 04:05:00+00:00,60.5674,9.14224,6.53992,24.0834,25.0235,661.9861767,5.85828475
2019-10-19 04:10:00+00:00,60.7523,9.56227,6.63993,24.1034,25.4035,745.6632808,6.319180346
2019-10-19 04:15:00+00:00,72.1446,9.18224,6.61992,24.1434,25.4635,776.4017162,6.52438417
2019-10-19 04:20:00+00:00,60.9373,9.66228,7.03996,24.1034,25.4435,671.1478223,5.887261599
2019-10-19 04:25:00+00:00,66.356,9.44226,6.67993,24.1434,25.4035,769.8481118,6.579898392
2019-10-19 04:30:00+00:00,66.0601,9.9423,7.33998,24.1434,25.2235,722.0199816,6.504684519
2019-10-19 04:35:00+00:00,62.1209,9.76229,6.85994,24.1434,25.5436,757.2456953,6.009886471
2019-10-19 04:40:00+00:00,78.9873,9.18224,7.07996,24.1434,25.2835,697.4243684,6.283102418
2019-10-19 04:45:00+00:00,65.5238,10.1223,7.23997,24.1234,25.6236,793.2171007,6.148969773
2019-10-19 04:50:00+00:00,75.8434,9.26225,7.21997,24.2434,25.2435,650.5525276,6.023634515
2019-10-19 04:55:00+00:00,67.5211,10.2823,7.13997,24.1434,25.5035,891.1290283,7.616487421
2019-10-19 05:00:00+00:00,68.9081,9.38226,6.79994,24.2034,25.4635,747.3596121,6.442755277
2019-10-19 05:05:00+00:00,64.71,9.84229,6.97995,24.1834,25.5436,777.9324899,6.324654389
2019-10-19 05:10:00+00:00,65.3573,9.60228,6.97995,24.2434,25.4835,719.8313157,6.205442377
2019-10-19 05:15:00+00:00,74.7522,9.70228,7.54,24.3034,25.3235,678.8677855,6.344558743
2019-10-19 05:20:00+00:00,66.7814,9.9023,7.23997,24.1834,25.3635,746.7353236,6.850782785
2019-10-19 05:25:00+00:00,60.142,9.80229,6.91995,24.2434,25.5035,728.0687076,6.33103224
2019-10-19 05:30:00+00:00,60.5489,9.16224,6.73993,24.2434,25.2435,616.006465,5.500057723
2019-10-19 05:35:00+00:00,67.5766,9.68228,6.63993,24.2434,25.5436,863.4850098,7.195708415
2019-10-19 05:40:00+00:00,71.3309,9.20224,6.63993,24.2234,25.5235,767.6418892,6.561041788
2019-10-19 05:45:00+00:00,53.8541,9.8823,7.03996,24.1834,25.5636,642.9009829,5.143207863
2019-10-19 05:50:00+00:00,61.9174,9.48227,6.59992,24.1434,25.4235,749.5639951,6.298857102
2019-10-19 05:55:00+00:00,65.5423,9.42226,6.79994,24.1434,25.3635,721.8661134,6.332158889
2019-10-19 06:00:00+00:00,61.0482,9.82229,6.73993,24.1034,25.5836,790.324625,6.079420192
2019-10-19 06:05:00+00:00,79.8565,9.34226,7.35998,24.0634,25.0235,664.8513598,6.27218264
2019-10-19 06:10:00+00:00,62.0099,10.3023,7.52,23.9634,25.2835,724.626608,6.089299227
2019-10-19 06:15:00+00:00,71.2939,9.34226,6.97995,24.0034,25.1035,707.3568302,6.489512204
2019-10-19 06:20:00+00:00,56.4433,9.80229,6.73993,23.9234,25.2635,725.9687576,5.902185021
2019-10-19 06:25:00+00:00,61.0852,9.62228,6.89995,23.8834,25.1435,698.4351046,6.126623724
2019-10-19 06:30:00+00:00,67.2807,9.34226,7.07996,23.8634,24.8635,639.278336,6.146907077
2019-10-19 06:35:00+00:00,67.0033,10.0623,7.33998,23.7234,24.9635,766.0985794,6.720162977
2019-10-19 06:40:00+00:00,64.747,9.84229,6.97995,23.7034,25.1035,778.3772975,6.380141783
2019-10-19 06:45:00+00:00,76.0283,9.38226,7.43999,23.5034,24.4635,620.2034422,6.140628141
2019-10-19 06:50:00+00:00,60.3085,10.1823,6.73993,23.4434,25.0635,871.9375188,6.411305285
2019-10-19 06:55:00+00:00,67.6136,9.44226,8.22005,23.4634,24.2634,347.0796758,3.337304575
2019-10-19 07:00:00+00:00,67.5951,9.52227,7.90002,23.3034,23.4634,460.5558341,8.373742438
2019-10-19 07:05:00+00:00,62.3983,9.38226,6.63993,23.2634,24.5035,718.6902662,6.249480575
2019-10-19 07:10:00+00:00,56.0734,9.38226,6.79994,23.1234,24.3235,608.1577416,5.579428822
2019-10-19 07:15:00+00:00,66.5779,9.78229,6.87994,22.9633,24.2034,811.5759459,7.182088017
2019-10-19 07:20:00+00:00,64.1737,9.70228,6.97995,22.9033,24.1434,733.7483526,6.551324577
2019-10-19 07:25:00+00:00,68.6308,9.78229,6.41991,22.7833,24.5435,969.2038831,6.730582521
2019-10-19 07:30:00+00:00,62.8421,9.72229,6.39991,22.7833,24.2234,876.898412,7.307486767
2019-10-19 07:35:00+00:00,62.3613,9.84229,7.21997,22.6833,23.9034,686.8313937,6.301205447
2019-10-19 07:40:00+00:00,77.9517,9.44226,7.07996,22.6433,23.7834,773.4102638,7.508837513
2019-10-19 07:45:00+00:00,65.2094,10.4423,7.58,22.5433,23.8634,783.9252356,7.06238951
2019-10-19 07:50:00+00:00,68.6677,9.76229,8.54008,22.5833,23.0233,352.4906684,3.119386446
2019-10-19 07:55:00+00:00,63.9333,10.1023,7.19997,22.5833,23.8034,779.3332453,7.021020228
2019-10-19 08:00:00+00:00,65.3203,9.68228,6.47991,22.5433,24.0834,878.5550303,7.20127074
2019-10-19 08:05:00+00:00,68.3903,10.1023,7.35998,22.5633,23.9034,787.7019675,6.970813872
2019-10-19 08:10:00+00:00,61.862,10.2623,7.39999,22.5633,23.9634,743.6865291,6.302428213
2019-10-19 08:15:00+00:00,70.7021,10.1823,7.25998,22.6233,24.1434,867.7794757,7.171731204
2019-10-19 08:20:00+00:00,62.0284,10.2623,7.25998,22.6233,23.9434,782.1622447,6.861072322
2019-10-19 08:25:00+00:00,65.5423,9.8823,6.77994,22.6633,24.0034,854.0104013,7.000085256
2019-10-19 08:30:00+00:00,63.5634,10.1423,7.25998,22.7233,23.9634,769.4822482,6.809577417
2019-10-19 08:35:00+00:00,75.1776,9.82229,7.09996,22.7233,24.1234,859.5645904,7.410039572
2019-10-19 08:40:00+00:00,64.895,10.6824,6.77994,22.7233,24.7635,1063.650595,6.997701284
2019-10-19 08:45:00+00:00,65.4683,10.1823,6.77994,22.6833,24.3235,935.5362458,7.034107111
2019-10-19 08:50:00+00:00,79.912,9.9423,6.59992,22.8033,24.6235,1121.804336,7.844785569
2019-10-19 08:55:00+00:00,92.081,10.7224,7.03996,22.9233,25.2835,1424.147582,8.232066948
2019-10-19 09:00:00+00:00,131.972,11.3424,7.25998,22.9033,26.6436,2262.813555,8.804722005
2019-10-19 09:05:00+00:00,130.548,10.2023,7.39999,22.9833,25.2235,1536.511057,9.849429851
2019-10-19 09:10:00+00:00,120.062,9.8623,6.69993,23.2234,25.7436,1594.657961,8.761856929
2019-10-19 09:15:00+00:00,85.8485,10.5624,7.15997,23.6634,25.4635,1226.79275,8.289140201
2019-10-19 09:20:00+00:00,114.496,10.4023,7.19997,23.6834,26.2836,1539.946698,8.020555718
2019-10-19 09:25:00+00:00,133.063,9.96231,7.11996,23.6434,25.9236,1588.488796,9.399341987
2019-10-19 09:30:00+00:00,77.2674,10.6224,6.43991,23.5834,26.1036,1357.314537,7.457772181
2019-10-19 09:35:00+00:00,140.294,10.1023,7.29998,23.8234,26.0836,1651.224465,9.381957186
2019-10-19 09:40:00+00:00,109.484,10.4623,7.03996,23.8634,26.4636,1573.704185,8.506509107
2019-10-19 09:45:00+00:00,103.973,10.4223,6.87994,23.9034,26.5436,1546.901144,8.056776794
2019-10-19 09:50:00+00:00,67.7615,10.4623,6.73993,23.8034,25.6636,1059.380174,7.015762742
2019-10-19 09:55:00+00:00,125.296,9.9023,6.97995,23.9634,26.5436,1537.866816,7.968221842
2019-10-19 10:00:00+00:00,74.9186,10.2223,7.01995,24.0234,25.6436,1007.645431,7.046471543
2019-10-19 10:05:00+00:00,62.1949,10.7624,6.47991,24.0234,26.1836,1118.665957,6.466277206
2019-10-19 10:10:00+00:00,112.905,10.1023,7.21997,24.0834,26.1436,1366.803768,8.184453703
2019-10-19 10:15:00+00:00,84.4245,10.8424,6.95995,24.1034,26.4636,1376.65038,7.733990899
2019-10-19 10:20:00+00:00,94.3002,10.6424,7.49999,24.0834,26.0036,1244.585544,8.134546041
2019-10-19 22:50:00+00:00,60.5304,9.34226,7.15997,24.6835,25.5436,554.7985238,5.33460119
2019-10-19 22:55:00+00:00,68.4643,9.30225,6.73993,24.5835,25.8636,736.7952697,6.089217105
2019-10-19 23:00:00+00:00,61.4551,9.62228,6.73993,24.6235,25.9636,743.9674514,5.858011429
2019-10-19 23:05:00+00:00,85.978,9.20224,6.95995,24.5635,25.5836,809.7079604,6.804268575
2019-10-19 23:10:00+00:00,63.6744,10.2423,6.97995,24.5435,26.0436,872.4583511,6.609532963
2019-10-19 23:15:00+00:00,62.5648,9.44226,7.03996,24.5835,25.6636,631.25756,5.537347017
2019-10-19 23:20:00+00:00,70.961,9.52227,6.91995,24.4035,25.6836,775.585564,6.517525748
2019-10-19 23:25:00+00:00,61.5106,9.70228,6.87994,24.5435,25.9236,729.1360726,5.880129618
2019-10-19 23:30:00+00:00,81.0956,9.16224,7.15997,24.5235,25.5235,681.9762055,6.314594495
2019-10-19 23:35:00+00:00,65.6717,9.66228,6.55992,24.4435,25.8836,855.6964719,6.532034137
2019-10-19 23:40:00+00:00,67.965,9.34226,6.79994,24.5235,25.6436,725.712871,6.422237796
2019-10-19 23:45:00+00:00,69.5924,10.0823,7.33998,24.3835,25.8436,801.5474475,6.165749597
2019-10-19 23:50:00+00:00,66.1526,9.96231,7.21997,24.4435,25.8236,761.9342686,6.245362857
2019-10-19 23:55:00+00:00,62.9531,9.26225,6.85994,24.4235,25.4635,635.178019,5.671232312
2019-10-20 00:00:00+00:00,66.5964,9.64228,6.83994,24.4235,25.7636,783.8281734,6.171875381
2019-10-20 00:05:00+00:00,60.9188,9.38226,6.55992,24.4835,25.7236,722.1209772,5.919024403
2019-10-20 00:10:00+00:00,69.0561,9.34226,8.24006,24.4235,24.7635,319.6772604,3.946632844
2019-10-20 00:15:00+00:00,61.6955,10.1023,7.13997,24.3635,25.7036,767.6022082,6.450438724
2019-10-20 00:20:00+00:00,62.6202,9.50227,6.91995,24.4035,25.6036,679.1626584,5.905762247
2019-10-20 00:25:00+00:00,68.7047,9.48227,7.01995,24.2434,25.4635,710.526419,6.287844416
2019-10-20 00:30:00+00:00,68.8712,9.52227,6.73993,24.3435,25.6036,804.8169974,6.938077563
2019-10-20 00:35:00+00:00,63.7299,9.44226,7.13997,24.3435,25.3635,616.2437882,5.653612736
2019-10-20 00:40:00+00:00,57.9228,9.76229,6.93995,24.2434,25.5035,686.6069085,5.919025073
2019-10-20 00:45:00+00:00,63.6744,9.72229,7.01995,24.2834,25.5436,722.693488,6.124521085
2019-10-20 00:50:00+00:00,68.6308,9.52227,7.21997,24.2234,25.3235,663.6365015,5.82137282
2019-10-20 00:55:00+00:00,67.5581,9.9223,7.21997,24.2834,25.5836,766.7699776,6.44344519
2019-10-20 01:00:00+00:00,61.4181,9.42226,7.19997,24.3034,25.2235,573.2530837,5.565563919
2019-10-20 01:05:00+00:00,63.138,9.40226,6.73993,24.2434,25.5035,705.9956045,5.983013597
2019-10-20 01:10:00+00:00,67.817,9.68228,6.87994,24.2834,25.6036,798.1944255,6.489385573
2019-10-20 01:15:00+00:00,73.6796,9.20224,7.25998,24.2234,25.1435,601.0407476,5.835347064
2019-10-20 01:20:00+00:00,64.4141,9.9423,7.39999,24.2034,25.5035,687.7945644,5.828767495
2019-10-20 01:25:00+00:00,58.9214,9.38226,7.15997,24.3034,25.2435,549.9498396,5.287979227
2019-10-20 01:30:00+00:00,64.2292,9.26225,6.53992,24.2434,25.3835,734.3829278,6.556990426
2019-10-20 01:35:00+00:00,61.3811,9.48227,6.77994,24.1834,25.4235,696.6623494,5.954379055
2019-10-20 01:40:00+00:00,73.1063,9.28225,7.19997,24.2434,25.2235,639.3567027,5.975296287
2019-10-20 01:45:00+00:00,67.3547,9.62228,6.85994,24.2034,25.4635,781.4376444,6.566702894
2019-10-20 01:50:00+00:00,71.3309,9.40226,7.27998,24.1834,25.1435,635.8133983,6.055365698
2019-10-20 01:55:00+00:00,65.0429,10.0223,7.33998,24.1834,25.4235,732.7566604,6.427690004
2019-10-20 02:00:00+00:00,69.8513,9.30225,6.69993,24.2434,25.4035,763.4568271,6.877989433
2019-10-20 02:05:00+00:00,68.3903,9.48227,6.85994,24.3034,25.6636,753.2361287,6.025889029
2019-10-20 02:10:00+00:00,69.8143,9.64228,6.63993,24.2634,25.6836,880.3492471,6.877728493
2019-10-20 02:15:00+00:00,86.052,9.26225,7.25998,24.2834,25.3635,723.6572198,6.578701998
2019-10-20 02:20:00+00:00,61.2517,10.3623,6.99995,24.3034,25.8636,864.9885447,6.407322553
2019-10-20 02:25:00+00:00,72.8104,9.28225,7.05996,24.3835,25.2835,679.58446,6.597907379
2019-10-20 02:30:00+00:00,69.0746,9.72229,6.87994,24.3235,25.6036,824.6035951,6.871696626
2019-10-20 02:35:00+00:00,62.2319,9.56227,6.77994,24.4035,25.6836,727.2286658,6.010154263
2019-10-20 02:40:00+00:00,77.7852,9.16224,7.23997,24.4435,25.4635,628.0014569,5.709104154
2019-10-20 02:45:00+00:00,61.5661,9.8823,6.73993,24.4235,25.7836,812.5465558,6.398004376
2019-10-20 02:50:00+00:00,74.5673,9.28225,7.25998,24.4635,25.4235,633.3398978,5.919064466
2019-10-20 02:55:00+00:00,69.8883,9.8623,7.11996,24.4635,25.8836,804.9614186,6.240010997
2019-10-20 03:00:00+00:00,62.9901,9.64228,6.93995,24.5435,25.7836,714.9241551,6.058679281
2019-10-20 03:05:00+00:00,68.5383,9.44226,7.09996,24.5035,25.4235,674.2564924,6.483235504
2019-10-20 03:10:00+00:00,62.7867,9.78229,6.75994,24.4635,25.8236,797.0062075,6.586828161
2019-10-20 03:15:00+00:00,73.809,9.20224,6.83994,24.5435,25.7236,732.3078029,6.423752657
2019-10-20 03:20:00+00:00,70.0363,9.72229,6.69993,24.5035,26.0636,889.034629,6.305210135
2019-10-20 03:25:00+00:00,76.2502,9.66228,7.13997,24.5435,25.8436,807.7718962,6.787999128
2019-10-20 03:30:00+00:00,63.3785,9.80229,8.56008,24.4635,24.7835,330.6635072,4.792224743
2019-10-20 03:35:00+00:00,54.4274,9.68228,7.29998,24.5035,25.4835,544.5820591,4.906144676
2019-10-20 03:40:00+00:00,61.899,9.08223,6.49992,24.5435,25.7236,671.3381081,5.458033399
2019-10-20 03:45:00+00:00,67.6321,9.58228,6.69993,24.4635,25.9036,818.7454104,6.396448519
2019-10-20 03:50:00+00:00,73.3837,9.62228,6.89995,24.5235,26.0836,839.0535217,6.036356271
2019-10-20 03:55:00+00:00,64.5436,9.78229,7.35998,24.6035,25.6436,656.6473524,5.862922789
2019-10-20 04:00:00+00:00,65.1724,9.68228,7.03996,24.5835,25.7436,723.2666111,6.235056992
2019-10-20 04:05:00+00:00,63.36,9.96231,6.99995,24.5835,25.8436,788.3195443,6.569329536
2019-10-20 04:10:00+00:00,67.5581,9.40226,6.87994,24.5635,25.7836,715.6932165,6.06519675
2019-10-20 04:15:00+00:00,70.0918,9.54227,7.07996,24.6035,25.8836,724.8685082,6.040570902
2019-10-20 04:20:00+00:00,61.899,9.64228,6.97995,24.5835,25.9036,692.1413716,5.720176625
2019-10-20 04:25:00+00:00,79.5421,9.64228,7.21997,24.5435,25.8636,809.2376219,6.80031615
2019-10-20 04:30:00+00:00,68.1869,10.0823,7.09996,24.5435,25.8836,854.0973813,6.943881148
2019-10-20 04:35:00+00:00,71.4233,9.54227,7.33998,24.6035,25.6436,660.6382413,5.898555726
2019-10-20 04:40:00+00:00,59.0324,9.52227,6.91995,24.6035,25.9236,645.2090197,5.245601786
2019-10-20 04:45:00+00:00,60.5119,9.48227,6.73993,24.6035,25.8236,696.9656562,5.95697142
2019-10-20 04:50:00+00:00,85.6821,9.38226,6.93995,24.5035,25.8836,878.9014485,7.031211588
2019-10-20 04:55:00+00:00,61.1962,9.9023,7.01995,24.5835,26.0036,740.8332417,5.698717244
2019-10-20 05:00:00+00:00,69.6664,9.40226,7.19997,24.5435,25.5436,644.3875874,5.80529358
2019-10-20 05:05:00+00:00,66.9663,10.1623,6.91995,24.5635,25.9636,911.9383678,7.237606094
2019-10-20 05:10:00+00:00,64.5806,9.42226,6.73993,24.6435,25.8836,727.5512194,6.326532342
2019-10-20 05:15:00+00:00,93.616,9.24225,7.05996,24.5435,25.9036,858.0484947,7.033184383
2019-10-20 05:20:00+00:00,64.8395,9.78229,6.71993,24.5835,26.0836,833.9599431,5.999711821
2019-10-20 05:25:00+00:00,79.9675,9.32225,7.33998,24.6035,25.5436,665.7721401,6.222169534
2019-10-20 05:30:00+00:00,63.286,10.0223,7.03996,24.6035,25.9036,792.7095508,6.551318602
2019-10-20 05:35:00+00:00,59.3283,9.40226,6.61992,24.6235,25.8836,693.3003093,5.729754623
2019-10-20 05:40:00+00:00,76.1762,9.26225,6.77994,24.5435,26.0836,794.1903607,5.926793737
2019-10-20 05:45:00+00:00,61.1962,10.0623,7.07996,24.6035,26.0236,766.5330755,6.035693508
2019-10-20 05:50:00+00:00,73.735,9.24225,7.11996,24.5035,25.5636,657.2456232,5.974960211
2019-10-20 05:55:00+00:00,69.5739,9.82229,6.97995,24.4835,25.9636,830.5612515,6.388932704
2019-10-20 06:00:00+00:00,61.3072,9.50227,6.81994,24.5235,25.7236,690.6737955,6.005859091
2019-10-20 06:05:00+00:00,68.2609,9.42226,6.83994,24.4635,25.6636,740.3402466,6.327694415
2019-10-20 06:10:00+00:00,62.1949,10.0423,7.05996,24.4635,25.7036,779.0426199,6.602056101
2019-10-20 06:15:00+00:00,73.3097,9.16224,6.77994,24.4435,25.6436,733.5119329,6.434315201
2019-10-20 06:20:00+00:00,67.3362,9.62228,6.67993,24.3635,25.8436,832.1320059,6.304030348
2019-10-20 06:25:00+00:00,66.1895,9.54227,7.13997,24.4235,25.5636,667.8295506,5.61201303
2019-10-20 06:30:00+00:00,66.356,9.9223,8.64009,24.3635,24.6835,357.3457724,5.033039048
2019-10-20 06:35:00+00:00,57.2015,9.58228,6.87994,24.3235,25.5436,649.2271863,5.645453794
2019-10-20 06:40:00+00:00,66.0601,9.16224,6.77994,24.3635,25.5035,660.9749002,5.8493354
2019-10-20 06:45:00+00:00,70.7206,9.60228,6.79994,24.3034,25.6836,832.3692981,6.712655629
2019-10-20 06:50:00+00:00,73.2727,9.72229,7.47999,24.3635,25.4635,690.0573759,6.16122657
2019-10-20 19:20:00+00:00,67.3732,9.9423,6.97995,23.7634,25.2035,838.2485959,6.652766634
2019-10-20 19:25:00+00:00,62.8421,10.2823,7.27998,23.8234,25.2835,792.4227934,6.190803074
2019-10-20 19:35:00+00:00,59.5687,9.76229,6.79994,23.7834,25.1835,741.1460215,6.176216846
2019-10-20 19:40:00+00:00,64.1182,9.68228,6.59992,23.8034,25.2635,830.0685748,6.14865611
2019-10-20 19:45:00+00:00,69.8143,9.70228,7.15997,23.8234,25.0435,745.4562907,6.53909027
2019-10-20 19:50:00+00:00,66.5224,9.98231,6.65993,23.7834,25.5035,928.2533035,6.583356762
2019-10-20 19:55:00+00:00,70.2952,10.2023,7.47999,23.8034,25.0835,803.7343688,7.050301481
2019-10-20 20:00:00+00:00,69.241,10.0023,7.33998,23.6834,25.0235,774.2351363,6.506177616
2019-10-20 20:05:00+00:00,63.1566,10.0423,6.79994,23.7834,25.3635,860.061021,6.323978096
2019-10-20 20:10:00+00:00,62.6202,10.0423,7.11996,23.7634,25.0835,768.5895641,6.513470882
2019-10-20 20:15:00+00:00,60.9928,9.74229,6.55992,23.7234,25.2635,815.2269591,5.994315876
2019-10-20 20:20:00+00:00,59.3283,9.84229,6.85994,23.7634,25.1835,743.1385731,5.851484828
2019-10-20 20:25:00+00:00,58.5886,9.78229,6.53992,23.7634,25.2835,797.8568597,6.233256717
2019-10-20 20:30:00+00:00,74.7152,9.72229,7.05996,23.7634,25.2635,835.4493773,6.578341554
2019-10-20 20:35:00+00:00,68.002,9.96231,6.57992,23.7634,25.2835,966.0389961,7.103227912
2019-10-20 20:40:00+00:00,73.8275,9.68228,7.47999,23.7834,24.7435,682.8761729,6.761150227
2019-10-20 20:45:00+00:00,66.9478,10.3223,7.13997,23.7634,25.1435,894.809968,7.334507934
2019-10-20 20:50:00+00:00,67.7245,9.66228,6.73993,23.7834,25.1835,831.2417088,6.758062673
2019-10-20 20:55:00+00:00,60.253,10.0623,7.15997,23.6834,25.0035,734.4711759,6.224331999
2019-10-20 21:00:00+00:00,57.1275,9.54227,6.69993,23.7234,25.0035,681.9782691,5.879123009
2019-10-20 21:05:00+00:00,60.3085,9.68228,6.51992,23.7234,25.2835,801.0121899,5.933423629
2019-10-20 21:10:00+00:00,65.1354,9.76229,6.87994,23.7034,24.9835,788.5206848,6.739493032
2019-10-20 21:15:00+00:00,76.7126,9.76229,6.87994,23.6834,25.1835,928.672763,7.370418754
2019-10-20 21:20:00+00:00,59.7907,10.1023,7.33998,23.7034,24.9835,693.676395,5.829213403
2019-10-20 21:25:00+00:00,75.2146,9.68228,7.03996,23.6834,24.9635,834.7123759,7.195796344
2019-10-20 21:30:00+00:00,70.4061,10.4223,7.17997,23.7234,25.1035,958.7752029,7.923762007
2019-10-21 15:55:00+00:00,107.375,11.8425,6.99995,25.8636,29.1238,2183.868986,8.399496101
2019-10-21 16:00:00+00:00,107.93,11.7624,7.01995,25.7436,29.0038,2149.78104,8.300312895
2019-10-21 16:05:00+00:00,95.5948,11.9225,6.87994,25.6436,28.8238,2024.578562,7.939523771
2019-10-21 16:10:00+00:00,95.003,11.8425,6.95995,25.5836,28.6238,1948.19897,7.951832531
2019-10-21 16:15:00+00:00,92.8392,12.0025,6.93995,25.4635,28.6038,1974.012986,7.959729783
2019-10-21 16:20:00+00:00,91.8775,12.1425,6.93995,25.3235,28.5438,2007.588608,7.998360988
2019-10-21 16:25:00+00:00,92.5618,12.1425,6.93995,25.3435,28.5838,2022.541049,7.994233395
2019-10-21 16:30:00+00:00,94.5406,12.2025,7.01995,25.2835,28.5038,2057.837823,8.069952249
2019-10-21 16:35:00+00:00,89.0295,12.1825,6.97995,25.2435,28.4638,1945.357786,7.907958479
2019-10-21 16:40:00+00:00,90.583,12.0025,7.01995,25.2435,28.2038,1895.604172,8.170707638
2019-10-21 16:45:00+00:00,83.1115,12.1025,6.87994,25.1435,28.1238,1823.030141,7.926218004
2019-10-21 16:50:00+00:00,83.4258,12.1425,6.93995,25.1035,28.0237,1822.912962,7.960318613
2019-10-21 16:55:00+00:00,85.1273,12.1025,6.93995,24.9635,27.8837,1845.790559,8.240136424
2019-10-21 17:00:00+00:00,85.6821,12.1425,6.95995,24.8835,27.8637,1865.017423,8.179900978
2019-10-21 17:05:00+00:00,77.5078,12.2025,6.85994,24.9035,27.8037,1739.178302,7.729681343
2019-10-21 17:10:00+00:00,82.6121,12.0425,6.97995,24.9035,27.7437,1756.557125,7.912419481
2019-10-21 17:15:00+00:00,85.3677,12.1425,7.13997,24.8635,27.8637,1793.628817,8.007271505
2019-10-21 17:20:00+00:00,79.5421,12.0825,6.85994,24.9035,27.6837,1744.736237,7.966832133
2019-10-21 17:25:00+00:00,81.2251,12.2225,6.89995,24.9035,27.8237,1815.763555,7.998958393
2019-10-21 17:30:00+00:00,82.6121,12.2825,6.95995,24.8435,27.7637,1846.769538,8.318781703
2019-10-21 17:35:00+00:00,78.5804,12.3225,6.91995,24.8235,27.7437,1783.045068,7.924644747
2019-10-21 17:40:00+00:00,77.9517,12.2425,6.87994,24.8635,27.6837,1755.686807,7.980394578
2019-10-21 17:45:00+00:00,70.9795,12.4825,6.93995,24.8635,27.5837,1652.311196,7.830858751
2019-10-21 17:50:00+00:00,63.7853,12.3225,6.93995,24.7635,27.2237,1441.975779,7.54961141
2019-10-21 17:55:00+00:00,61.7695,12.3425,6.91995,24.6035,27.0237,1406.782449,7.443293383
2019-10-21 18:00:00+00:00,60.5119,12.4025,6.89995,24.4635,26.9037,1398.472972,7.438686024
2019-10-21 18:05:00+00:00,61.1407,12.2625,6.93995,24.3635,26.7036,1366.782618,7.509794603
2019-10-21 18:10:00+00:00,60.7339,11.5824,7.25998,24.3235,26.2236,1102.573181,6.642007114
2019-10-21 18:20:00+00:00,64.8395,11.1624,6.89995,24.1834,26.0036,1160.775532,7.035003227
2019-10-21 18:25:00+00:00,61.3072,10.7824,7.01995,24.1234,25.7436,968.7941535,6.45862769
2019-10-21 18:30:00+00:00,59.5687,10.5424,6.85994,24.1034,25.6436,921.309291,6.397981188
2019-10-21 18:35:00+00:00,61.7325,11.0824,7.05996,24.0834,25.8236,1042.924165,6.772234835
2019-10-21 18:40:00+00:00,56.5358,10.7624,6.91995,24.1634,25.8036,912.3911358,5.811408508
2019-10-21 18:45:00+00:00,59.5133,10.6024,6.59992,24.2834,26.0636,1000.443331,6.137689144
2019-10-21 18:50:00+00:00,61.6216,10.3623,6.73993,24.2434,25.7436,937.5081878,6.465573709
2019-10-21 18:55:00+00:00,54.6679,10.8624,6.97995,24.3235,25.8636,891.4306311,5.826343994
2019-10-21 19:00:00+00:00,68.2609,10.6224,6.97995,24.2234,25.6836,1044.275044,7.622445576
2019-10-21 19:05:00+00:00,57.4789,10.3823,6.65993,24.2434,25.9236,898.6224786,6.373209068
2019-10-21 19:10:00+00:00,83.7032,10.1023,6.63993,24.3235,26.4236,1217.208084,7.288671162
2019-10-21 19:15:00+00:00,94.4667,10.1623,7.15997,24.0434,26.0436,1191.204871,7.539271336
2019-10-21 19:20:00+00:00,56.3508,10.2623,6.61992,23.5834,25.2435,862.054313,6.20182959
2019-10-21 19:25:00+00:00,78.3585,10.0623,7.68001,23.7834,25.0035,784.0252181,6.877414193
2019-10-21 19:30:00+00:00,73.0878,10.3223,7.45999,23.9634,25.2235,878.6397514,7.446099588
2019-10-21 19:35:00+00:00,72.5145,9.80229,6.63993,23.9034,25.5235,963.1312077,6.929001494
2019-10-21 19:40:00+00:00,74.3454,9.70228,6.97995,23.6034,25.1435,850.0493937,6.693302312
2019-10-21 19:45:00+00:00,69.9993,10.3223,7.07996,23.6034,25.4035,953.2384275,6.35492285
2019-10-21 19:50:00+00:00,73.994,9.78229,6.83994,23.6834,24.9635,914.4082328,7.882829593
2019-10-21 19:55:00+00:00,62.9346,10.1423,6.85994,23.5634,24.9635,867.6108574,7.053746808
2019-10-21 20:00:00+00:00,65.1169,9.44226,6.73993,23.5034,24.7435,739.06288,6.483007719
2019-10-21 20:05:00+00:00,71.6267,9.30225,6.93995,23.4834,24.7235,710.6557643,6.345140753
2019-10-21 20:10:00+00:00,62.1209,10.3223,7.17997,23.4034,24.9035,819.8583443,6.775688796
2019-10-21 20:15:00+00:00,67.0033,9.50227,8.22005,23.3234,24.1434,360.8344796,5.727531422
2019-10-21 20:20:00+00:00,67.9834,9.74229,7.09996,23.2234,24.4835,754.4652248,6.73629665
2019-10-21 20:25:00+00:00,60.0866,9.74229,7.11996,23.2034,24.4435,661.7809539,5.908758517
2019-10-21 20:30:00+00:00,69.241,9.38226,7.03996,23.1834,24.5235,681.1694161,6.549705924
2019-10-21 20:35:00+00:00,68.9081,9.8623,6.73993,23.1434,24.7635,903.6576536,6.794418448
2019-10-21 20:40:00+00:00,62.8791,9.80229,5.99987,23.0834,25.0435,1004.189539,6.396111714
2019-10-21 20:45:00+00:00,67.5766,9.52227,6.2799,23.0033,24.4035,920.2550303,7.543074019
2019-10-21 20:50:00+00:00,64.932,9.26225,6.55992,23.0233,24.2234,736.9643046,6.580038434
2019-10-21 20:55:00+00:00,67.1697,9.32225,6.85994,23.0033,24.1834,694.6490208,6.314991098
2019-10-21 21:00:00+00:00,65.1354,10.0023,7.29998,22.9633,24.2634,739.2701153,6.54221341
2019-10-21 21:05:00+00:00,55.907,9.36226,6.79994,22.8633,24.0234,601.6568218,5.898596292
2019-10-21 21:10:00+00:00,56.0364,9.48227,6.63993,22.9033,24.1434,668.9529049,5.919937212
2019-10-21 21:15:00+00:00,70.4986,9.74229,7.07996,22.8433,24.1034,788.3002585,6.914914548
2019-10-21 21:20:00+00:00,68.8527,9.54227,6.41991,22.8433,24.3235,902.9282488,7.340880071
2019-10-21 21:25:00+00:00,60.142,9.66228,8.48007,22.8433,23.1634,298.62199,4.740031588
2019-10-21 21:30:00+00:00,74.6967,9.34226,7.70001,22.8633,23.9434,515.2167534,4.600149584
2019-10-21 21:35:00+00:00,66.356,9.9223,6.67993,22.7833,24.4035,903.6329556,7.229063645
2019-10-21 21:40:00+00:00,62.1949,9.78229,6.43991,22.8033,24.4235,873.0917574,6.236369696
2019-10-21 21:45:00+00:00,65.3573,9.38226,6.59992,22.7833,24.1034,763.7541663,6.472492935
2019-10-21 21:50:00+00:00,65.7827,9.68228,6.87994,22.7633,24.0034,774.2510644,6.975234814
2019-10-21 21:55:00+00:00,62.7312,9.52227,6.89995,22.7633,23.9634,690.9053776,6.168798014
2019-10-21 22:00:00+00:00,72.8473,9.32225,7.11996,22.6833,24.0834,673.8096973,6.478939397
2019-10-21 22:05:00+00:00,65.8567,10.0023,6.3199,22.7633,24.4035,1018.544991,7.71624993
2019-10-21 22:10:00+00:00,63.0271,9.28225,8.28006,22.7233,23.0233,265.2935433,4.211008623
2019-10-21 22:15:00+00:00,76.6571,9.36226,7.37999,22.6633,23.6434,638.2112924,6.382112924
2019-10-21 22:20:00+00:00,62.1209,10.0423,7.13997,22.6633,24.0834,757.2404771,6.206889157
2019-10-21 22:25:00+00:00,62.4168,9.38226,6.73993,22.7233,24.1234,692.6882892,7.215503013
2019-10-21 22:30:00+00:00,57.6269,9.52227,6.63993,22.6633,24.0234,697.6213396,5.862364198
2019-10-21 22:35:00+00:00,64.71,9.58228,6.71993,22.6633,23.8834,777.9352077,7.480146228
2019-10-21 22:40:00+00:00,64.71,9.64228,7.64001,22.6233,23.9034,544.1809451,4.251413634
2019-10-21 22:45:00+00:00,61.0852,9.82229,7.35998,22.5633,23.5634,631.724935,6.254702327
2019-10-21 22:50:00+00:00,68.8527,9.38226,6.59992,22.6433,23.9234,804.6008095,7.057901838
2019-10-21 22:55:00+00:00,76.7311,9.38226,8.48007,22.5833,22.9033,290.7493307,4.405292889
2019-10-21 23:00:00+00:00,58.1817,9.96231,6.49992,22.6233,24.1834,846.0804923,6.662051121
2019-10-21 23:05:00+00:00,67.4286,9.36226,7.03996,22.6233,23.4034,657.6756387,5.978869443
2019-10-21 23:10:00+00:00,79.4127,9.68228,6.61992,22.5633,24.2434,1021.399159,7.737872417
2019-10-21 23:15:00+00:00,62.7127,10.3623,7.47999,22.5833,23.9634,759.1812578,6.901647798
2019-10-21 23:20:00+00:00,66.9108,9.12224,7.15997,22.6233,23.6634,551.4476332,6.487619214
2019-10-21 23:25:00+00:00,73.1063,9.30225,6.59992,22.5833,24.0434,829.7408603,6.914507169
2019-10-21 23:30:00+00:00,61.5661,10.1823,7.05996,22.6633,24.1034,807.367246,6.842095305
2019-10-21 23:35:00+00:00,64.6361,9.20224,6.3199,22.6233,23.9034,782.4735092,6.804117471
2019-10-21 23:40:00+00:00,67.7615,9.62228,6.71993,22.5033,23.9034,826.003876,6.826478314
2019-10-21 23:45:00+00:00,64.821,9.78229,7.07996,22.6233,23.9434,735.7044783,6.397430246
2019-10-21 23:50:00+00:00,63.7114,9.44226,7.23997,22.5833,23.1434,589.3061122,9.504937294
2019-10-21 23:55:00+00:00,65.6717,9.64228,6.97995,22.4833,23.6434,734.3268957,7.199283291
2019-10-22 00:00:00+00:00,62.0839,9.62228,6.77994,22.5633,23.9034,741.1469198,6.2809061
2019-10-22 00:05:00+00:00,61.677,9.50227,6.49992,22.4833,23.8234,777.738952,7.070354109
2019-10-22 00:10:00+00:00,65.6347,9.58228,7.21997,22.4633,23.5834,651.2079343,6.577857922
2019-10-22 00:15:00+00:00,66.7259,9.58228,6.61992,22.5033,23.8234,830.1977759,7.095707487
2019-10-22 00:20:00+00:00,61.899,9.54227,6.63993,22.4633,23.7434,754.5381634,6.618755819
2019-10-22 00:25:00+00:00,62.5462,9.58228,8.42007,22.4633,22.8233,305.3056402,3.147480827
2019-10-22 00:30:00+00:00,60.5489,9.58228,6.83994,22.4833,23.6834,697.3918158,6.641826817
2019-10-22 00:35:00+00:00,68.7787,9.60228,7.21997,22.4433,23.5034,688.1791761,7.243991328
2019-10-22 00:40:00+00:00,60.6969,9.74229,7.31998,22.4833,23.1434,617.5121729,9.216599596
2019-10-22 00:45:00+00:00,65.7457,9.48227,8.14005,22.5033,22.7833,370.6298125,5.701997115
2019-10-22 00:50:00+00:00,72.496,9.54227,6.51992,22.4833,24.1034,920.2547995,6.919209019
2019-10-22 00:55:00+00:00,61.2517,9.78229,7.23997,22.4433,23.5034,654.0299722,6.673775226
2019-10-22 01:00:00+00:00,58.9954,9.26225,7.96003,22.5033,22.7833,322.6649571,4.033311964
2019-10-22 01:05:00+00:00,75.1591,9.42226,7.07996,22.4633,23.6234,739.3896717,6.910183848
2019-10-22 01:10:00+00:00,67.4286,9.38226,6.91995,22.5033,23.6034,697.3264875,7.115576403
2019-10-22 01:15:00+00:00,57.9783,9.40226,7.03996,22.4433,23.4634,575.24098,6.32132945
2019-10-22 01:20:00+00:00,57.7748,9.40226,6.79994,22.4833,23.6834,631.4637737,6.252116571
2019-10-22 01:25:00+00:00,61.9545,9.50227,6.81994,22.5033,23.4834,697.9661387,6.176691493
2019-10-22 01:30:00+00:00,62.7497,9.44226,6.41991,22.4033,23.8234,796.5365343,6.693584322
2019-10-22 01:35:00+00:00,61.8805,9.68228,7.29998,22.4433,23.1434,619.1552436,5.291925159
2019-10-22 01:40:00+00:00,61.788,9.44226,7.43999,22.4033,23.6034,519.6082868,4.811187841
2019-10-22 01:45:00+00:00,68.2978,9.60228,6.67993,22.3633,23.7234,838.2783185,7.353318583
2019-10-22 01:50:00+00:00,63.36,9.9223,6.65993,22.3633,24.0434,868.1558054,7.05817728
2019-10-22 01:55:00+00:00,66.3375,9.68228,7.43999,22.4433,23.3034,624.7412341,6.865288287
2019-10-22 02:00:00+00:00,68.8157,9.40226,6.71993,22.3633,23.5834,775.2629496,7.245448127
2019-10-22 02:05:00+00:00,64.2477,9.82229,7.05996,22.4033,23.6434,745.3880664,6.715207805
2019-10-22 02:10:00+00:00,67.8725,9.40226,6.69993,22.4033,23.5834,770.3383503,7.407099522
2019-10-22 02:15:00+00:00,67.7615,9.52227,7.62,22.3633,22.9433,541.3828081,7.519205669
2019-10-22 02:20:00+00:00,61.2147,10.0023,6.09988,22.4433,24.3034,1003.318972,6.733684377
2019-10-22 02:25:00+00:00,64.7655,9.38226,6.63993,22.4433,23.6434,745.9551692,6.971543637
2019-10-22 02:30:00+00:00,67.3732,9.66228,8.32006,22.4033,22.7233,379.8045573,5.754614505
2019-10-22 02:35:00+00:00,70.5726,9.52227,6.79994,22.4033,23.6234,806.9120059,7.758769287
2019-10-22 02:40:00+00:00,68.002,9.56227,7.21997,22.3633,23.4034,668.9805553,7.116814418
2019-10-22 02:45:00+00:00,60.5489,9.96231,8.66009,22.3633,22.7033,331.1615519,4.799442782
2019-10-22 02:50:00+00:00,62.9716,9.30225,7.03996,22.4033,23.1434,598.332088,7.872790632
2019-10-22 02:55:00+00:00,68.5753,9.38226,6.61992,22.3833,23.8634,795.5988356,6.119991043
2019-10-22 03:00:00+00:00,55.5556,9.68228,6.71993,22.3233,23.6034,691.215553,6.116951796
2019-10-22 03:05:00+00:00,61.677,9.26225,6.67993,22.3433,23.5434,668.9329527,6.310688233
2019-10-22 03:10:00+00:00,59.6797,9.40226,8.06004,22.3033,22.5833,336.4338051,5.340219129
2019-10-22 03:15:00+00:00,63.8408,9.58228,6.87994,22.3033,23.4034,724.5820994,6.771795321
2019-10-22 03:20:00+00:00,72.9953,9.38226,6.87994,22.3033,23.5034,767.1619162,7.103351076
2019-10-22 03:25:00+00:00,65.1354,9.58228,8.22005,22.2433,22.9033,372.663463,3.764277404
2019-10-22 03:30:00+00:00,61.9545,9.68228,7.21997,22.2633,23.2634,640.7149766,6.816116772
2019-10-22 03:35:00+00:00,69.9993,9.30225,6.93995,22.2633,23.4034,694.5092548,6.876329256
2019-10-22 03:40:00+00:00,64.9874,9.9023,7.39999,22.2233,23.3234,682.9982078,7.041218637
2019-10-22 03:45:00+00:00,61.1222,9.9423,7.23997,22.2233,23.3034,693.7238898,7.380041381
2019-10-22 03:50:00+00:00,67.7985,9.30225,6.91995,22.1833,23.3034,678.3687395,7.066341037
2019-10-22 12:10:00+00:00,115.827,11.6024,6.87994,25.8436,29.4039,2297.351173,8.204825616
2019-10-22 12:15:00+00:00,114.995,11.6624,6.93995,25.8436,29.4639,2280.844179,8.031141474
2019-10-22 12:20:00+00:00,113.7,11.6624,6.97995,25.9236,29.4439,2236.057173,8.014541839
2019-10-22 12:25:00+00:00,116.733,11.6824,7.07996,25.9436,29.5439,2256.47784,8.001694467
2019-10-22 12:30:00+00:00,117.233,11.5624,7.09996,26.0036,29.4439,2197.20996,8.048388131
2019-10-22 12:35:00+00:00,108.356,11.5824,7.01995,26.0636,29.3038,2076.349095,7.955360518
2019-10-22 12:40:00+00:00,108.004,11.6824,6.93995,25.9436,29.3239,2151.254993,7.851295595
2019-10-22 12:45:00+00:00,111.925,11.7624,6.93995,25.7836,29.3239,2266.961408,8.096290744
2019-10-22 12:50:00+00:00,107.449,11.7624,6.97995,25.6036,28.9438,2158.251774,8.20628051
2019-10-22 12:55:00+00:00,110.963,11.6224,7.05996,25.5035,28.8238,2126.300525,8.241474902
2019-10-22 13:00:00+00:00,110.482,11.5424,6.99995,25.2635,28.5438,2107.807636,8.397639983
2019-10-22 13:05:00+00:00,107.338,11.5824,6.87994,25.1435,28.3638,2119.961136,8.582838608
2019-10-22 13:10:00+00:00,99.7744,11.7024,6.91995,25.0635,28.1838,2004.097533,8.42057787
2019-10-22 13:15:00+00:00,97.5737,11.8625,6.91995,24.9635,28.1438,2025.504142,8.267363845
2019-10-22 13:20:00+00:00,93.1536,12.0025,6.97995,24.9235,28.0437,1965.048177,8.361907138
2019-10-22 13:25:00+00:00,93.1351,11.9225,7.01995,24.8835,27.9037,1917.717835,8.37431369
2019-10-22 13:30:00+00:00,103.825,11.9825,7.11996,24.9235,28.2438,2120.383505,8.725858046
2019-10-22 13:35:00+00:00,98.1285,11.9425,6.97995,25.0435,28.1838,2045.263868,8.521932784
2019-10-22 13:40:00+00:00,92.9502,11.9825,6.97995,25.2235,28.3438,1952.949697,8.205670994
2019-10-22 13:45:00+00:00,92.2289,12.0425,6.97995,25.2835,28.5438,1961.036354,7.720615568
2019-10-22 13:50:00+00:00,94.1893,12.1225,7.03996,25.2235,28.5438,2010.627716,7.947145124
2019-10-22 13:55:00+00:00,88.1233,11.9625,6.97995,25.1435,28.1438,1844.130743,7.983249971
2019-10-22 14:00:00+00:00,94.8736,11.9425,6.93995,25.0235,28.1838,1993.361696,8.271210358
2019-10-22 14:05:00+00:00,102.974,12.0025,7.15997,24.7835,28.0237,2094.349674,8.618722937
2019-10-22 14:10:00+00:00,92.081,11.9025,6.91995,24.7235,27.7837,1926.952384,8.414639229
2019-10-22 14:15:00+00:00,88.937,12.0425,6.87994,24.6035,27.7037,1928.398915,8.171181842
2019-10-22 14:20:00+00:00,94.7996,12.1025,7.01995,24.3635,27.6437,2023.659569,8.396927674
2019-10-22 14:25:00+00:00,94.2263,12.1225,7.05996,24.2834,27.4237,2003.502534,8.748919361
2019-10-22 14:30:00+00:00,96.5565,11.8625,6.93995,24.1834,27.3437,1996.277636,8.641894529
2019-10-22 14:35:00+00:00,99.2566,11.8225,6.91995,24.1034,27.2437,2043.763866,8.847462624
2019-10-22 14:40:00+00:00,101.994,11.8425,6.91995,24.0234,27.2237,2108.696372,9.011522956
2019-10-22 14:45:00+00:00,97.3702,11.9425,6.93995,23.9434,27.2837,2045.817035,8.4537894
2019-10-22 14:50:00+00:00,104.786,11.8625,6.97995,23.8634,27.3037,2148.816114,8.842864667
2019-10-22 14:55:00+00:00,101.328,11.9625,7.01995,23.9434,27.2437,2103.438567,8.912875283
2019-10-22 15:00:00+00:00,93.3385,12.0225,6.87994,24.0834,27.2237,2015.995114,8.68963411
2019-10-22 15:05:00+00:00,90.1206,12.0825,6.81994,24.1434,27.5037,1991.913272,8.031908354
2019-10-22 15:10:00+00:00,99.9409,12.1225,7.13997,24.2434,27.5037,2091.425836,8.642255522
2019-10-22 15:15:00+00:00,99.3306,11.9225,7.05996,24.3034,27.3837,2028.595866,8.743947698
2019-10-22 15:20:00+00:00,96.1311,11.9425,6.95995,24.3635,27.4837,2011.707652,8.633938419
2019-10-22 15:25:00+00:00,90.9898,12.1625,6.79994,24.2834,27.6037,2049.3407,8.230283935
2019-10-22 15:30:00+00:00,87.5685,12.3225,6.87994,24.2434,27.5837,2001.706625,8.137018799
2019-10-22 15:35:00+00:00,96.9634,12.0425,6.95995,24.2834,27.5837,2069.84958,8.55309744
2019-10-22 15:40:00+00:00,103.954,12.0025,7.17997,24.2434,27.4237,2105.549391,8.959784643
2019-10-22 15:45:00+00:00,89.9172,12.0825,6.97995,24.4435,27.4237,1926.989437,8.719409218
2020-08-17 00:05:00+00:00,114.607,13.0025,7.05996,29.8839,34.5243,2860.438063,6.606092525
2020-08-17 00:10:00+00:00,102.271,12.9225,6.79994,30.0439,34.7443,2629.873402,6.018016938
2020-08-17 00:15:00+00:00,115.735,13.0426,6.93995,30.0039,35.0243,2966.418831,6.245092275
2020-08-17 00:20:00+00:00,119.082,12.7025,6.97995,29.9639,34.9643,2862.101336,6.290332607
2020-08-17 00:25:00+00:00,134.691,12.7025,7.33998,30.0839,35.3443,3033.589362,6.440741744
2020-08-17 00:30:00+00:00,111.315,12.7625,7.01995,30.1439,34.8443,2684.774204,6.564240107
2020-08-17 00:35:00+00:00,106.728,12.9225,6.83994,30.1439,34.7643,2726.553747,6.461027838
2020-08-17 00:40:00+00:00,102.271,12.9625,6.79994,30.0839,34.9843,2647.05493,5.869301396
2020-08-17 00:45:00+00:00,118.509,12.8425,7.05996,30.1039,35.1843,2878.188738,6.176370682
2020-08-17 00:50:00+00:00,126.517,12.7425,7.01995,30.1839,35.3043,3040.799405,6.553446994
2020-08-17 00:55:00+00:00,138.76,12.6425,7.29998,30.2639,35.3643,3113.577916,7.012562874
2020-08-17 01:00:00+00:00,117.233,12.7425,6.99995,30.3639,35.0043,2827.508729,6.545159096
2020-08-17 01:05:00+00:00,109.206,12.8625,6.83994,30.3639,34.9643,2762.338687,6.454062353
2020-08-17 01:10:00+00:00,110.871,12.8225,6.89995,30.2439,35.2043,2757.883972,6.088044089
2020-08-17 01:15:00+00:00,124.057,12.8625,7.05996,30.1839,35.3243,3023.35196,6.364951495
2020-08-17 01:20:00+00:00,128.958,12.5025,7.09996,30.1639,35.2243,2926.143164,6.517022637
2020-08-17 01:25:00+00:00,130.955,12.6025,7.23997,30.2239,35.1043,2949.450488,6.843272594
2020-08-17 01:30:00+00:00,112.998,12.5425,7.01995,30.2639,34.7843,2620.955841,6.503612508
2020-08-17 01:35:00+00:00,105.008,12.8025,6.67993,30.1839,34.7043,2700.259088,6.383591225
2020-08-17 01:40:00+00:00,119.415,12.9825,7.05996,30.1239,35.3643,2970.408479,6.227271445
2020-08-17 01:45:00+00:00,121.782,12.6025,6.97995,30.1839,35.1443,2875.846613,6.34844727
2020-08-17 01:50:00+00:00,128.662,12.6425,7.19997,30.3439,35.4643,2941.036538,6.463816568
2020-08-17 01:55:00+00:00,125.111,12.6825,7.01995,30.3039,35.0443,2975.478631,7.084472931
2020-08-17 02:00:00+00:00,110.63,12.9025,6.91995,30.5439,35.2243,2779.767927,6.303328633
2020-08-17 02:05:00+00:00,110.926,12.9425,6.83994,30.4839,35.3643,2843.116796,6.19415424
2020-08-17 02:10:00+00:00,121.024,12.7825,6.91995,30.4439,35.0043,2979.938855,6.221166712
2020-08-17 02:15:00+00:00,128.07,12.7025,7.05996,30.4039,35.5043,3035.088411,6.443924439
2020-08-17 02:20:00+00:00,134.561,12.4425,7.15997,30.4039,35.4443,2985.454581,6.532723372
2020-08-17 02:25:00+00:00,116.068,12.6025,7.05996,30.2639,35.0643,2701.908437,6.402626629
2020-08-17 02:30:00+00:00,111.463,12.6425,6.91995,30.1239,34.7243,2678.980881,6.534099709
2020-08-17 02:35:00+00:00,112.776,12.8625,6.97995,29.9639,35.0043,2786.323927,6.219473051
2020-08-17 02:40:00+00:00,114.884,12.7825,6.97995,29.8439,34.9043,2799.804648,6.139922473
2020-08-17 02:45:00+00:00,118.731,12.8225,7.07996,29.8039,34.7843,2863.63357,6.706401804
2020-08-17 02:50:00+00:00,115.753,12.7025,7.01995,29.8039,34.5843,2762.643283,6.577722102
2020-08-17 02:55:00+00:00,111.851,12.6625,6.79994,29.8039,34.4243,2754.079434,6.541756375
2020-08-17 03:00:00+00:00,112.11,12.8625,6.89995,29.9839,34.7443,2807.538218,6.211367739
2020-08-17 03:05:00+00:00,116.918,12.6825,6.97995,30.0439,35.0043,2800.269112,6.393308474
2020-08-17 03:10:00+00:00,116.752,12.8425,7.05996,30.0839,35.1443,2835.517062,6.400715716
2020-08-17 03:15:00+00:00,114.292,12.7225,7.01995,29.9839,34.7643,2737.374547,6.564447356
2020-08-17 03:20:00+00:00,110.297,12.6425,7.01995,30.0639,34.7243,2604.631669,6.463105878
2020-08-17 03:25:00+00:00,107.431,12.6425,6.93995,30.0639,34.7243,2573.048726,6.448743674
2020-08-17 03:30:00+00:00,109.151,12.8225,6.65993,30.0839,34.8843,2825.132848,5.873457064
2020-08-17 03:35:00+00:00,118.675,12.8425,6.91995,30.1239,34.8243,2952.006209,6.29425631
2020-08-17 03:40:00+00:00,121.893,12.9025,7.25998,30.1439,35.3243,2888.6915,6.376802427
2020-08-17 03:45:00+00:00,119.341,12.9625,7.47999,30.2839,34.9843,2748.010549,7.028159971
2020-08-17 03:50:00+00:00,95.8907,12.9225,6.87994,30.0039,34.2842,2433.586294,6.354011213
2020-08-17 03:55:00+00:00,97.1853,13.0225,6.79994,30.1039,34.5043,2539.913714,6.105561811
2020-08-17 04:00:00+00:00,106.913,12.7625,6.69993,30.0439,34.6843,2722.303695,6.022795785
2020-08-17 04:05:00+00:00,125.999,12.5225,6.87994,30.0439,34.9643,2986.019053,6.312936688
2020-08-17 04:10:00+00:00,131.787,12.6425,7.39999,30.0039,35.0243,2901.757595,6.942003815
2020-08-17 04:15:00+00:00,121.357,12.7025,7.21997,30.1439,34.8643,2794.442251,6.865951478
2020-08-17 04:20:00+00:00,102.216,12.7625,7.01995,30.1439,34.5043,2465.318061,6.420099118
2020-08-17 04:25:00+00:00,97.962,12.9225,6.73993,29.8039,34.4043,2543.759074,6.265416438
2020-08-17 04:30:00+00:00,101.309,12.8025,6.77994,29.5839,34.4643,2562.58603,5.945675244
2020-08-17 04:35:00+00:00,118.028,12.6625,7.07996,29.4439,34.5243,2767.363331,6.391139332
2020-08-17 04:40:00+00:00,121.486,12.6425,7.17997,29.4039,34.2642,2787.207862,6.652047404
2020-08-17 04:45:00+00:00,108.263,12.8425,7.03996,29.3839,34.0642,2638.44163,6.662731388
2020-08-17 04:50:00+00:00,100.921,13.0025,6.83994,29.3239,33.9042,2612.113215,6.417968586
2020-08-17 04:55:00+00:00,109.41,12.9425,6.87994,29.3239,34.4043,2785.879696,6.389632331
2020-08-17 05:00:00+00:00,119.988,12.9825,7.15997,29.4039,34.6043,2934.261664,6.477398818
2020-08-17 05:05:00+00:00,122.097,12.6625,7.15997,29.3839,34.4043,2821.738103,6.655042695
