record_timestamp,01.csvCHW.FLOW,01.csvCHWR.TEMP.1,01.csvCHWS.TEMP.1,01.csvCWR.TEMP.1,01.csvCWS.TEMP.1,01CoolingLoad,01cop
2020-08-17 05:10:00+00:00,106.913,12.7425,7.05996,29.4239,33.9242,2551.657076,6.662290015
2020-08-17 05:15:00+00:00,102.419,13.0025,6.87994,29.5439,34.1842,2633.679185,6.584197963
2020-08-17 05:20:00+00:00,102.844,13.0025,6.79994,29.4039,34.3443,2679.163539,6.089008042
2020-08-17 05:25:00+00:00,115.18,12.8825,7.01995,29.3639,34.3843,2836.043738,6.53466299
2020-08-17 05:30:00+00:00,128.329,12.5425,7.03996,29.3639,34.6843,2965.768914,6.364310974
2020-08-17 05:35:00+00:00,118.86,12.5625,7.21997,29.2238,33.9242,2667.055086,6.684348587
2020-08-17 05:40:00+00:00,105.822,12.7025,6.95995,29.2838,33.8842,2552.29013,6.595064934
2020-08-17 05:45:00+00:00,104.805,12.6025,6.91995,29.0438,33.6442,2501.350542,6.513933702
2020-08-17 19:35:00+00:00,62.8976,11.7624,6.77994,28.6238,30.984,1316.21606,5.530319578
2020-08-17 19:40:00+00:00,62.1949,11.5624,6.73993,28.6038,30.924,1259.718765,5.383413528
2020-08-17 19:45:00+00:00,62.5462,11.6224,6.79994,28.6638,30.984,1266.8315,5.278464584
2020-08-17 19:50:00+00:00,61.9545,11.8625,6.87994,28.7438,31.124,1296.506457,5.335417518
2020-08-17 19:55:00+00:00,62.2688,11.8625,6.79994,28.8438,31.144,1324.006052,5.493801045
2020-08-17 20:00:00+00:00,67.5211,11.7224,7.05996,28.9438,31.264,1322.214925,5.699202265
2020-08-17 20:05:00+00:00,62.4908,11.7224,6.79994,28.9438,31.284,1291.955546,5.360811395
2020-08-17 20:10:00+00:00,62.6202,11.9425,6.81994,28.9638,31.264,1347.258073,5.590282461
2020-08-17 20:15:00+00:00,61.1037,11.8425,7.15997,28.8038,31.024,1201.703615,5.007098396
2020-08-17 20:20:00+00:00,60.7893,11.7424,7.19997,28.8238,30.944,1159.750788,5.224102649
2020-08-17 20:25:00+00:00,59.6427,11.8225,7.21997,28.7438,30.944,1152.930727,5.056713716
2020-08-17 20:30:00+00:00,60.7893,11.7224,7.15997,28.6438,30.704,1164.857089,5.368005019
2020-08-17 20:35:00+00:00,60.7708,11.6624,7.15997,28.6838,30.684,1149.188347,5.199947271
2020-08-17 20:40:00+00:00,60.253,11.6624,7.15997,28.6438,30.624,1139.396642,5.274984454
2020-08-17 20:45:00+00:00,63.175,11.5424,7.21997,28.6838,30.664,1146.891964,5.461390305
2020-08-17 20:50:00+00:00,64.1367,11.3424,6.93995,28.5838,30.604,1185.906183,5.593897088
2020-08-17 20:55:00+00:00,58.903,11.6424,7.01995,28.5038,30.584,1143.559924,5.368825934
2020-08-17 21:00:00+00:00,66.5964,11.3424,6.95995,28.3838,30.3239,1225.792651,6.008787507
2020-08-17 21:05:00+00:00,64.3217,11.4024,6.97995,28.4238,30.3239,1194.729909,5.943929896
2020-08-17 21:10:00+00:00,61.8805,11.4624,6.87994,28.2838,30.3239,1190.972647,5.75349105
2020-08-18 10:20:00+00:00,89.6213,13.9226,7.66001,30.804,34.3843,2357.29812,6.458351014
2020-08-18 10:25:00+00:00,94.1708,13.5026,7.58,30.3239,34.2042,2342.491116,6.506919768
2020-08-18 10:30:00+00:00,80.5408,13.0025,6.83994,30.1839,33.7242,2084.617552,6.007543378
2020-08-18 10:35:00+00:00,72.6809,12.2625,6.57992,30.0839,33.2242,1734.663121,5.840616568
2020-08-18 10:40:00+00:00,78.1921,12.2625,7.01995,29.7239,32.7241,1721.689174,6.041014646
2020-08-18 10:45:00+00:00,77.4708,12.1225,6.89995,29.3639,32.3041,1699.299531,6.247424748
2020-08-19 21:30:00+00:00,139.777,14.2626,9.24013,27.8037,31.8241,2948.508315,8.213115082
2020-08-19 21:35:00+00:00,126.794,14.8227,10.7003,29.1038,32.7441,2195.32146,6.860379561
2020-08-19 21:40:00+00:00,88.826,14.3627,6.79994,27.8637,32.4441,2821.432823,6.733729888
2020-08-19 21:45:00+00:00,72.2001,14.1226,6.91995,28.6038,31.8241,2184.134611,6.405086836
2020-08-19 21:50:00+00:00,60.179,13.0025,6.53992,29.4439,32.5041,1633.428728,5.671627527
2020-08-19 21:55:00+00:00,141.09,12.3025,12.0204,29.8039,29.6039,167.1662538,83.5831269
2020-08-19 22:00:00+00:00,153.703,13.8826,9.58016,29.3038,33.9442,2777.451328,7.981181978
2020-08-19 22:05:00+00:00,170.994,14.2626,10.1802,28.8238,33.6042,2931.876804,8.424933343
2020-08-19 22:10:00+00:00,184.014,14.1026,8.76009,28.6838,33.9642,4129.005868,7.986471697
2020-08-19 22:15:00+00:00,172.27,13.4426,8.20005,29.9039,33.9242,3793.163172,7.252702049
2020-08-19 22:20:00+00:00,149.56,13.0626,7.49999,30.0239,35.0243,3494.164597,6.617735979
2020-08-19 22:25:00+00:00,123.798,12.9225,6.87994,30.1839,35.0043,3141.83874,6.136403789
2020-08-19 22:30:00+00:00,137.28,12.7425,7.15997,30.2839,35.3643,3218.752817,6.084598898
2020-08-19 22:35:00+00:00,140.294,12.4425,7.15997,30.5239,35.6644,3112.650508,6.53918174
2020-08-19 22:40:00+00:00,126.905,12.3025,7.05996,30.704,35.4043,2794.279063,6.423630029
2020-08-19 22:45:00+00:00,130.456,12.2425,6.95995,30.644,35.3843,2894.38944,6.375307136
2020-08-19 22:50:00+00:00,117.972,12.1825,6.91995,30.5439,35.1043,2607.500904,6.375307834
2020-08-19 22:55:00+00:00,114.366,12.5225,6.63993,30.644,35.0443,2825.617203,6.156028764
2020-08-19 23:00:00+00:00,128.828,12.5225,6.93995,30.604,35.5844,3020.592756,6.26678995
2020-08-19 23:05:00+00:00,122.226,12.6425,7.01995,30.624,35.5443,2886.331544,6.371592813
2020-08-19 23:10:00+00:00,140.794,12.5825,7.37999,30.604,35.6644,3076.42521,6.897814373
2020-08-19 23:15:00+00:00,123.28,12.4025,7.13997,30.604,35.0043,2724.811733,6.662131377
2020-08-19 23:20:00+00:00,120.562,12.2025,6.95995,30.624,35.1043,2654.619715,6.275696726
2020-08-19 23:25:00+00:00,119.027,12.0825,6.73993,30.664,35.0643,2670.822333,6.182459105
2020-08-19 23:30:00+00:00,123.41,12.3625,6.79994,30.624,35.4243,2883.197224,6.134462179
2020-08-19 23:35:00+00:00,137.28,12.3425,6.95995,30.684,35.6444,3103.449149,6.256953929
2020-08-19 23:40:00+00:00,133.082,12.5425,7.35998,30.704,35.8644,2896.740532,6.163277727
2020-08-19 23:45:00+00:00,139.462,12.4825,7.43999,30.684,35.5844,2953.601824,6.966042039
2020-08-19 23:50:00+00:00,128.921,12.3825,7.05996,30.724,34.9643,2881.986153,7.241171239
2020-08-19 23:55:00+00:00,119.729,12.5425,6.93995,30.644,35.2243,2817.308378,6.461716462
2020-08-20 00:00:00+00:00,114.588,12.4025,6.77994,30.604,35.1043,2705.967202,6.366981652
2020-08-20 00:05:00+00:00,124.945,12.4625,6.91995,30.664,35.2843,2908.558421,6.072147017
2020-08-20 00:10:00+00:00,128.107,12.2625,7.07996,30.704,35.7044,2788.462537,6.128489093
2020-08-20 00:15:00+00:00,134.376,12.3425,7.13997,30.684,35.7244,2936.199719,6.369196788
2020-08-20 00:20:00+00:00,134.339,12.0825,7.01995,30.704,35.1843,2856.411199,7.123219947
2020-08-20 00:25:00+00:00,117.51,12.5025,6.93995,30.684,35.1043,2745.352052,6.429395907
2020-08-20 00:30:00+00:00,114.958,12.5625,6.79994,30.624,35.2843,2782.299964,6.061655696
2020-08-20 00:35:00+00:00,125.333,12.5025,6.93995,30.684,35.6444,2928.118532,6.256663531
2020-08-20 00:40:00+00:00,118.398,12.5025,6.93995,30.644,35.5844,2766.098139,5.885315188
2020-08-20 00:45:00+00:00,138.852,12.5225,7.35998,30.684,35.9844,3010.670154,6.559194234
2020-08-20 00:50:00+00:00,141.589,12.0425,7.15997,30.724,35.3243,2903.512669,7.081738216
2020-08-20 00:55:00+00:00,126.48,11.9825,6.81994,30.724,35.0643,2742.434473,6.672589959
2020-08-20 01:00:00+00:00,124.038,12.0425,6.83994,30.664,35.1043,2710.323577,6.453151373
2020-08-20 01:05:00+00:00,120.691,12.1825,6.73993,30.624,35.3843,2758.850707,6.063408146
2020-08-20 01:10:00+00:00,124.815,12.4625,7.01995,30.704,35.7244,2853.109889,6.215925683
2020-08-20 01:15:00+00:00,118.583,12.6425,7.11996,30.644,35.5043,2750.493315,6.294035047
2020-08-20 01:20:00+00:00,135.856,12.6825,7.47999,30.664,35.6444,2968.527234,6.34300691
2020-08-20 01:25:00+00:00,114.939,12.4025,7.01995,30.644,34.7443,2598.392641,6.628552655
2020-08-20 01:30:00+00:00,115.753,12.5025,6.89995,30.664,35.0043,2723.750275,6.408824176
2020-08-20 01:35:00+00:00,115.605,12.1225,6.73993,30.644,34.7843,2613.45842,6.583018691
2020-08-20 01:40:00+00:00,121.283,12.2625,6.65993,30.624,35.3643,2853.885289,6.085043259
2020-08-20 01:45:00+00:00,137.317,12.0825,6.89995,30.644,35.5043,2988.939317,6.37300494
2020-08-20 01:50:00+00:00,135.616,12.3025,7.03996,30.624,35.6844,2997.475423,6.244740466
2020-08-20 01:55:00+00:00,141.016,12.1425,7.27998,30.624,35.5043,2879.911105,6.57513951
2020-08-20 02:00:00+00:00,134.524,11.9825,7.15997,30.564,35.0443,2724.733308,6.950850276
2020-08-20 02:05:00+00:00,117.935,12.0825,6.77994,30.624,35.2843,2626.501137,5.996577939
2020-08-20 02:10:00+00:00,121.505,12.3625,6.81994,30.624,35.2843,2828.484762,6.148879917
2020-08-20 02:15:00+00:00,122.762,12.3425,6.97995,30.584,35.4643,2764.932925,6.269689172
2020-08-20 02:20:00+00:00,127.164,12.6025,7.15997,30.644,35.7644,2906.794317,6.197855686
2020-08-20 02:25:00+00:00,124.038,12.5425,7.15997,30.644,35.4043,2804.080676,6.82258072
2020-08-20 02:30:00+00:00,117.122,12.1225,6.95995,30.664,34.9043,2539.522361,6.579073473
2020-08-20 02:35:00+00:00,112.443,12.3225,6.69993,30.644,35.1443,2655.318282,5.99394646
2020-08-20 02:40:00+00:00,127.164,12.0425,6.79994,30.624,35.3043,2799.992579,6.208409267
2020-08-20 02:45:00+00:00,121.986,12.3025,6.71993,30.644,35.4243,2860.180613,5.971149505
2020-08-20 02:50:00+00:00,146.73,12.2825,7.13997,30.644,35.9044,3169.166393,6.441395108
2020-08-20 02:55:00+00:00,135.357,12.1625,7.21997,30.644,35.5644,2809.825339,6.474251934
2020-08-20 03:00:00+00:00,141.312,12.2625,7.11996,30.684,35.5844,3052.150972,6.782557716
2020-08-20 03:05:00+00:00,119.711,12.0425,6.99995,30.644,34.9043,2535.324553,6.585258579
2020-08-20 03:10:00+00:00,111.518,12.3625,6.71993,30.644,35.1043,2642.842109,5.97928079
2020-08-20 03:15:00+00:00,116.4,12.5025,6.87994,30.704,35.5443,2748.757133,6.094805173
2020-08-20 03:20:00+00:00,123.521,12.6025,7.19997,30.644,35.8844,2802.768814,5.938069521
2020-08-20 03:25:00+00:00,132.287,12.3625,7.27998,30.604,35.4043,2823.875558,6.432518354
2020-08-20 03:30:00+00:00,117.972,12.1825,6.93995,30.564,34.9243,2597.591256,6.461669791
2020-08-20 03:35:00+00:00,126.387,12.1425,6.87994,30.5439,35.3043,2793.500517,6.305870242
2020-08-20 03:40:00+00:00,120.081,12.2225,6.79994,30.4839,35.1243,2734.814995,6.34527841
2020-08-20 03:45:00+00:00,126.757,12.4025,6.87994,30.5039,35.3243,2940.097179,6.099786679
2020-08-20 03:50:00+00:00,136.725,12.4025,7.15997,30.4839,35.6444,3010.49664,6.474186322
2020-08-20 03:55:00+00:00,128.995,12.5025,7.19997,30.4839,35.4643,2872.799401,6.484874494
2020-08-20 04:00:00+00:00,127.09,12.4825,7.15997,30.5039,35.1243,2841.049418,6.732344593
2020-08-20 04:05:00+00:00,111.74,12.4825,6.93995,30.4439,34.6643,2601.163055,6.552047998
2020-08-20 04:10:00+00:00,120.931,12.2425,6.91995,30.3839,34.9643,2703.377435,6.375890177
2020-08-20 04:15:00+00:00,106.58,12.1425,6.59992,30.4639,34.4643,2481.058341,6.361688054
2020-08-20 04:20:00+00:00,127.256,12.3025,6.69993,30.4039,35.0643,2994.434721,5.988869443
2020-08-20 04:25:00+00:00,135.505,12.1425,7.09996,30.4639,35.4643,2869.815407,6.463548215
2020-08-20 04:30:00+00:00,142.902,12.1625,7.15997,30.4239,35.4043,3002.460477,6.613349068
2020-08-20 04:35:00+00:00,131.473,11.9625,6.99995,30.4039,35.0843,2740.253612,6.587148105
2020-08-20 04:40:00+00:00,119.526,12.0825,6.83994,30.3639,34.9243,2631.813352,6.192502004
2020-08-20 04:45:00+00:00,122.411,12.0225,6.69993,30.4039,34.9243,2736.472688,6.108197965
2020-08-20 04:50:00+00:00,120.173,12.4425,6.93995,30.4239,35.3843,2777.283353,6.130868329
2020-08-20 04:55:00+00:00,127.978,12.4625,7.07996,30.4439,35.5443,2893.156157,6.248717402
2020-08-20 05:00:00+00:00,125.555,12.5025,7.19997,30.4039,35.3243,2796.188447,6.227591197
2020-08-20 05:05:00+00:00,138.334,12.4025,7.19997,30.3839,35.1243,3022.684497,7.266068503
2020-08-20 05:10:00+00:00,123.502,12.0025,7.01995,30.4039,34.5843,2584.490538,6.678270125
2020-08-20 05:15:00+00:00,123.317,12.2225,6.95995,30.3439,35.0243,2725.639889,6.474204012
2020-08-20 05:20:00+00:00,116.068,12.0225,6.73993,30.4039,34.7443,2575.176806,6.586129939
2020-08-20 05:25:00+00:00,117.307,12.5025,6.73993,30.3839,34.7643,2839.157156,6.118873181
2020-08-20 05:30:00+00:00,128.347,12.3225,6.99995,30.4439,35.5043,2869.159964,6.223774326
2020-08-20 05:35:00+00:00,130.696,12.5625,7.21997,30.3639,35.5844,2932.638664,6.320341948
2020-08-20 05:40:00+00:00,134.765,12.3425,7.25998,30.3639,35.3243,2876.772393,6.350490933
2020-08-20 05:45:00+00:00,135.93,11.9825,7.05996,30.3239,34.8243,2810.307621,7.078860507
2020-08-20 05:50:00+00:00,128.163,12.1225,6.97995,30.3039,34.9643,2768.15547,6.57519114
2020-08-20 05:55:00+00:00,115.18,12.1225,6.87994,30.3639,34.7043,2536.119855,6.453231184
2020-08-20 06:00:00+00:00,115.365,12.5025,6.81994,30.3439,35.0243,2753.387844,6.024918697
2020-08-20 06:05:00+00:00,118.065,12.5425,6.93995,30.3639,35.3243,2778.153276,6.22904322
2020-08-20 06:10:00+00:00,124.279,12.5625,7.05996,30.3239,35.5443,2872.170708,6.176711201
2020-08-20 06:15:00+00:00,139.647,12.4625,7.39999,30.3639,35.1843,2969.250203,6.732993657
2020-08-20 06:20:00+00:00,121.246,12.0425,6.95995,30.3839,34.7443,2588.203201,6.653478665
2020-08-20 06:25:00+00:00,121.486,12.1225,6.85994,30.3839,34.7843,2685.174929,6.454747427
2020-08-20 06:30:00+00:00,121.801,12.0025,6.79994,30.3839,35.0643,2661.443444,6.38235838
2020-08-20 06:35:00+00:00,119.914,12.3825,6.73993,30.3639,35.1043,2841.817184,6.07225894
2020-08-20 06:40:00+00:00,127.571,12.3425,6.91995,30.4039,35.3043,2905.392529,6.168561634
2020-08-20 06:45:00+00:00,124.723,12.5825,7.21997,30.4039,35.2243,2809.089483,6.442865786
2020-08-20 06:50:00+00:00,129.901,12.5425,7.19997,30.4439,35.3843,2914.799956,6.520805271
2020-08-20 06:55:00+00:00,125.703,12.2225,7.11996,30.4039,34.8643,2693.89926,6.854705495
2020-08-20 07:00:00+00:00,113.922,12.1225,6.69993,30.3839,34.7243,2594.550082,6.133688137
2020-08-20 07:05:00+00:00,120.229,12.0425,6.73993,30.4439,34.9443,2677.595292,6.0579079
2020-08-20 07:10:00+00:00,127.478,12.2425,6.75994,30.5039,35.3243,2935.404291,6.102711625
2020-08-20 07:15:00+00:00,143.254,12.2025,7.01995,30.4639,35.5443,3118.168274,6.162387894
2020-08-20 07:20:00+00:00,136.873,12.1825,7.15997,30.4439,35.3843,2887.284744,6.591974303
2020-08-20 07:25:00+00:00,145.621,12.2225,7.21997,30.4839,35.3243,3059.588369,7.131907619
2020-08-20 07:30:00+00:00,128.015,11.9825,7.01995,30.5039,35.0043,2668.179521,6.620792855
2020-08-20 07:35:00+00:00,124.797,12.2625,6.89995,30.4839,35.1243,2810.76664,6.431960274
2020-08-20 07:40:00+00:00,118.675,12.2425,6.65993,30.5439,35.0643,2782.548278,6.035896481
2020-08-20 07:45:00+00:00,136.466,12.5025,7.03996,30.644,35.5043,3130.894131,6.21209153
2020-08-20 07:50:00+00:00,144.067,12.3425,7.23997,30.604,35.8044,3087.445996,6.445607507
2020-08-20 07:55:00+00:00,146.471,12.0825,7.25998,30.644,35.5844,2966.709173,6.56351587
2020-08-20 08:00:00+00:00,135.985,11.8425,7.13997,30.664,34.9643,2685.788877,7.049314637
2020-08-20 16:25:00+00:00,81.9463,12.6425,6.95995,30.1239,33.4242,1955.788578,6.130998676
2020-08-20 16:30:00+00:00,82.4087,12.6025,6.93995,30.0439,33.4442,1959.902214,5.993584751
2020-08-20 16:35:00+00:00,85.1273,12.5625,7.07996,30.0239,33.2842,1960.198075,6.222851031
2020-08-20 16:40:00+00:00,83.7587,12.5425,6.97995,30.1039,33.3442,1956.830218,6.271891725
2020-08-20 16:45:00+00:00,83.7957,12.5025,6.93995,30.0839,33.3442,1957.694638,6.136973788
2020-08-20 16:50:00+00:00,89.011,12.6025,7.01995,30.0039,33.3642,2087.015104,6.501604685
2020-08-20 16:55:00+00:00,85.4971,12.4825,6.93995,30.0839,33.3842,1990.262197,6.219569365
2020-08-20 17:00:00+00:00,85.3862,12.6025,6.99995,30.0439,33.3042,2009.19791,6.239745063
2020-08-20 17:05:00+00:00,82.4457,12.6825,6.91995,30.0239,33.4242,1995.409368,6.120887631
2020-08-20 17:10:00+00:00,87.3465,12.6425,7.11996,30.0039,33.2842,2025.973068,6.556547147
2020-08-20 17:15:00+00:00,80.8922,12.6025,6.95995,30.0839,33.3242,1917.040789,6.105225443
2020-08-20 17:20:00+00:00,83.6293,12.6225,6.91995,29.9239,33.3442,2002.981112,6.106649731
2020-08-20 17:25:00+00:00,83.0375,12.6025,6.95995,29.9239,33.1642,1967.881632,6.267138954
2020-08-20 17:30:00+00:00,81.1696,12.4625,6.91995,29.9039,33.0841,1889.523579,6.154799932
2020-08-20 17:35:00+00:00,83.5553,12.6825,6.97995,29.8639,33.1642,2001.208759,6.312961386
2020-08-20 17:40:00+00:00,82.0943,12.5825,6.97995,29.7239,32.9441,1931.737166,6.354398572
2020-08-20 17:45:00+00:00,80.3559,12.5625,6.89995,29.7639,33.0441,1911.081066,6.047724894
2020-08-20 17:50:00+00:00,86.0335,12.5425,7.01995,29.6439,33.1042,1995.522083,6.178086944
2020-08-20 17:55:00+00:00,83.019,12.5625,7.01995,29.6439,32.8641,1932.575225,6.336312215
2020-08-20 18:00:00+00:00,82.7416,12.5625,6.95995,29.7239,32.9441,1946.968595,6.300869238
2020-08-20 18:05:00+00:00,74.4748,12.5825,6.93995,29.7239,32.7641,1764.956688,6.065143256
2020-08-20 18:10:00+00:00,75.2146,12.5825,6.97995,29.7639,32.7441,1769.85294,6.081968867
2020-08-20 18:15:00+00:00,62.7127,12.2425,7.23997,29.6439,31.9641,1317.633085,5.356232053
2020-08-20 18:20:00+00:00,63.138,12.1225,6.79994,29.6039,32.1241,1411.434332,5.513415359
2020-08-20 18:25:00+00:00,65.5423,12.0825,6.87994,29.3239,31.9041,1432.148543,5.508263626
2020-08-20 18:30:00+00:00,63.8963,12.0025,6.99995,29.3038,31.664,1342.506629,5.435249512
2020-08-20 18:35:00+00:00,60.5859,12.0025,6.97995,29.3038,31.684,1278.041991,5.174259071
2020-08-20 18:40:00+00:00,61.4921,11.8625,7.17997,29.2838,31.484,1209.342133,5.060008923
2020-08-20 18:45:00+00:00,68.4643,11.6624,7.21997,29.3639,31.564,1277.421013,5.459064158
2020-08-20 18:50:00+00:00,68.2424,11.9825,7.01995,29.4039,31.9041,1422.356553,5.513009895
2020-08-20 18:55:00+00:00,72.2555,11.5624,7.31998,29.4639,31.564,1287.460349,5.573421424
2020-08-20 19:00:00+00:00,65.1909,11.5424,7.15997,29.5439,31.544,1199.917135,5.309367853
2020-08-20 19:05:00+00:00,59.9386,10.8424,7.21997,29.4839,31.124,911.9182078,4.902786063
2020-08-20 19:10:00+00:00,63.6004,9.9223,7.05996,29.3839,30.684,764.5930695,4.524219346
2020-08-20 19:15:00+00:00,71.3309,9.62228,7.03996,29.2438,30.4039,773.6366807,4.865639501
2020-08-20 19:20:00+00:00,61.3811,10.0423,9.50015,29.0038,28.8238,139.7666061,139.7666061
2020-08-20 19:35:00+00:00,58.9954,11.3424,6.85994,27.7837,29.7639,1110.666987,4.808082194
2020-08-20 19:40:00+00:00,66.7444,12.0225,6.75994,27.3837,29.9439,1475.234921,6.224619918
2020-08-20 19:45:00+00:00,54.8158,10.9424,6.81994,27.8437,29.5839,949.09896,4.969104503
2020-08-20 19:50:00+00:00,69.6479,10.0223,6.85994,28.3238,29.8039,925.0572788,5.57263421
2020-08-20 19:55:00+00:00,59.1989,10.7424,7.37999,28.3638,29.7239,836.0140881,5.097646878
2020-08-20 20:00:00+00:00,80.8182,9.44226,7.13997,28.4238,29.5039,781.4811214,5.209874143
2020-08-24 08:30:00+00:00,201.898,15.3627,11.6403,30.684,33.9242,3156.489484,9.2837926
2020-08-24 08:35:00+00:00,210.22,15.1627,11.8203,30.824,34.6043,2951.085178,8.835584364
2020-08-24 08:40:00+00:00,141.275,15.0827,9.44015,30.884,35.5443,3348.035255,6.6827051
2020-08-24 08:45:00+00:00,121.486,14.7227,8.38006,31.104,35.4243,3236.276245,6.345639696
2020-08-24 08:50:00+00:00,120.691,13.5226,7.33998,31.584,35.6844,3133.98368,6.061863984
2020-08-24 08:55:00+00:00,116.271,12.6225,6.91995,31.8841,35.5443,2784.773002,6.174662977
2020-08-24 09:00:00+00:00,111.111,12.0825,7.01995,32.0441,35.1843,2362.520971,6.233564567
2020-08-24 09:05:00+00:00,108.023,11.8825,6.93995,31.784,35.2243,2242.41813,6.077013903
2020-08-24 09:10:00+00:00,108.152,11.9225,7.01995,31.8641,35.2643,2226.926468,6.168771379
2020-08-24 09:15:00+00:00,107.949,11.7624,7.01995,31.8241,35.0043,2150.159487,6.178619216
2020-08-24 09:20:00+00:00,107.431,11.7424,6.99995,31.784,35.1643,2139.841813,6.061874824
2020-08-24 09:25:00+00:00,107.264,11.6624,7.05996,31.9241,35.3643,2073.439721,5.958160119
2020-08-24 09:30:00+00:00,105.729,11.7824,6.97995,31.9441,35.4243,2132.584591,5.990406156
2020-08-24 09:35:00+00:00,104.084,11.8025,6.97995,31.9041,35.2843,2108.191236,5.872398985
2020-08-24 09:40:00+00:00,102.733,11.7424,7.01995,32.0241,35.4443,2037.636115,5.788738962
2020-08-24 09:45:00+00:00,105.378,11.7024,6.97995,31.9041,35.2043,2090.097812,6.147346505
2020-08-24 09:50:00+00:00,102.16,11.6624,6.91995,31.624,35.0043,2034.852506,6.002514768
2020-08-24 09:55:00+00:00,99.5895,11.6624,6.95995,31.464,34.7243,1966.921506,5.978484821
2020-08-24 10:00:00+00:00,96.9264,11.7424,6.93995,31.184,34.4243,1955.033597,6.071532909
2020-08-24 10:05:00+00:00,96.6859,11.7224,7.01995,31.084,34.2042,1909.574564,6.042957481
2020-08-24 10:10:00+00:00,96.3161,11.7024,7.01995,30.924,33.9842,1894.180354,6.210427391
2020-08-24 10:15:00+00:00,97.0743,11.6424,7.01995,30.864,33.9642,1884.628612,6.158917032
2020-08-24 10:20:00+00:00,96.1496,11.7424,6.99995,30.804,33.9442,1915.135616,6.13825518
2020-08-24 10:25:00+00:00,96.9634,11.7024,6.97995,30.764,33.8442,1923.200195,6.223948851
2020-08-24 10:30:00+00:00,97.2592,11.6624,6.97995,30.864,34.0442,1912.727632,6.110950902
2020-08-24 10:35:00+00:00,95.077,11.7024,6.99995,30.904,34.0042,1877.798322,6.057413943
2020-08-24 10:40:00+00:00,96.0572,11.7024,7.01995,31.124,34.1442,1889.088752,6.173492653
2020-08-24 10:45:00+00:00,91.4152,11.5624,6.99995,31.084,33.9642,1751.724573,5.999056756
2020-08-24 10:50:00+00:00,92.3399,11.6424,6.99995,31.144,34.1442,1800.470149,5.981628401
2020-08-24 10:55:00+00:00,92.6728,11.7624,7.05996,31.224,34.2242,1830.310783,5.923335867
2020-08-24 11:00:00+00:00,93.2091,11.7624,7.01995,31.204,34.2442,1856.565884,6.027811313
2020-08-24 11:05:00+00:00,90.9159,11.7224,6.95995,31.264,34.1642,1818.526197,6.021609925
2020-08-24 11:10:00+00:00,89.6213,11.6424,6.95995,31.284,34.1642,1762.518476,5.974638902
2020-08-24 11:15:00+00:00,90.3426,11.7224,7.01995,31.164,34.1042,1784.292549,5.888754288
2020-08-24 11:20:00+00:00,91.5446,11.7024,7.01995,31.024,34.0042,1800.342652,6.021212881
2020-08-24 11:25:00+00:00,91.2672,11.7024,6.93995,30.864,33.8842,1825.553002,6.024927399
2020-08-24 11:30:00+00:00,94.9845,11.7624,7.05996,30.944,33.8842,1875.967431,6.316388657
2020-08-24 11:35:00+00:00,90.1946,11.7224,6.93995,30.704,33.6242,1811.674892,6.225686914
2020-08-24 11:40:00+00:00,87.55,11.7024,6.97995,30.764,33.6242,1736.49209,6.071650663
2020-08-24 11:45:00+00:00,85.8116,11.7024,6.97995,30.784,33.5842,1702.01216,5.930355957
2020-08-24 11:50:00+00:00,86.4588,11.6624,6.99995,30.624,33.4842,1693.061295,6.003763456
2020-08-24 11:55:00+00:00,86.3294,11.6624,6.95995,30.564,33.4642,1705.030686,5.940873469
2020-08-24 12:00:00+00:00,88.1233,11.7024,6.97995,30.4439,33.2642,1747.863088,6.154447493
2020-08-24 12:05:00+00:00,87.7534,11.7824,6.99995,30.3439,33.2842,1762.640241,6.163077765
2020-08-24 12:10:00+00:00,86.2369,11.7224,7.05996,30.3839,33.2042,1688.712363,6.052732482
2020-08-24 12:15:00+00:00,87.1616,11.7424,7.01995,30.4039,33.2642,1728.788451,6.02365314
2020-08-24 12:20:00+00:00,86.6808,11.7624,7.05996,30.684,33.4842,1711.967297,6.006902796
2020-08-24 12:25:00+00:00,87.55,11.6624,6.97995,30.764,33.5842,1721.78369,5.957729029
2020-08-24 12:30:00+00:00,89.6213,11.6224,6.99995,30.844,33.7642,1739.933908,5.918142546
2020-08-24 12:35:00+00:00,88.6041,11.7024,6.89995,31.024,33.9842,1787.170392,5.937443163
2020-08-24 12:40:00+00:00,88.9,11.7624,7.05996,31.164,34.0042,1755.797047,5.951854397
2020-08-24 12:45:00+00:00,84.9424,11.7424,7.05996,31.264,33.9642,1670.498304,5.861397558
2020-08-24 12:50:00+00:00,82.0018,11.8025,6.99995,31.344,34.1042,1654.034527,5.703567335
2020-08-24 12:55:00+00:00,83.7587,11.7824,6.99995,31.364,34.1642,1682.401538,5.761649104
2020-08-24 13:00:00+00:00,83.5738,11.6624,6.99995,31.324,34.0642,1636.566388,5.662859474
2020-08-24 13:05:00+00:00,85.0903,11.7224,7.01995,31.264,34.0642,1680.558101,5.755335963
2020-08-24 13:10:00+00:00,83.4258,11.7624,7.01995,31.304,34.0642,1661.699278,5.769789159
2020-08-24 13:15:00+00:00,82.871,11.8025,7.01995,31.304,34.1042,1664.605744,5.800020015
2020-08-24 13:20:00+00:00,161.766,12.5225,7.72001,31.584,36.5644,3262.894309,7.348861056
2020-08-24 13:25:00+00:00,166.796,12.3825,7.41999,31.144,34.9043,3476.452635,6.672653811
2020-08-24 13:30:00+00:00,159.01,12.1225,7.09996,32.0841,36.4844,3354.263159,6.389072683
2020-08-24 13:35:00+00:00,147.951,11.9825,7.03996,31.8441,35.9244,3071.265689,6.398470186
2020-08-24 13:40:00+00:00,144.678,11.8825,6.91995,32.0441,36.5444,3015.481597,6.191953999
2020-08-24 13:45:00+00:00,136.041,11.8425,6.91995,31.744,35.2443,2812.608223,6.406852444
2020-08-24 13:50:00+00:00,138.075,11.8625,7.03996,31.8841,35.7244,2796.663284,6.370531399
2020-08-24 13:55:00+00:00,141.386,11.8025,6.91995,31.504,35.8044,2899.3617,6.316692157
2020-08-24 14:00:00+00:00,142.477,11.9225,6.91995,31.784,35.1243,2993.542929,6.423911864
2020-08-24 14:05:00+00:00,141.94,11.9825,7.01995,32.0041,36.0044,2958.414257,6.33493417
2020-08-24 14:10:00+00:00,140.664,11.9425,7.03996,31.624,36.0844,2896.365724,6.323942628
2020-08-24 14:15:00+00:00,141.201,11.9825,6.91995,31.664,34.9643,3002.315915,6.401526471
2020-08-25 08:30:00+00:00,110.945,14.1026,8.90011,31.444,34.9043,2424.199063,7.006355673
2020-08-25 08:35:00+00:00,124.001,13.9826,7.78002,31.764,36.2644,3230.329715,6.212172529
2020-08-25 08:40:00+00:00,118.842,12.8825,6.91995,32.7641,37.1245,2976.125742,5.847005387
2020-08-25 08:45:00+00:00,117.621,12.1425,6.95995,33.1642,36.8645,2560.222197,5.818686811
2020-08-25 08:50:00+00:00,111.037,11.8425,6.91995,33.0241,36.3444,2295.657774,5.886301985
2020-08-25 08:55:00+00:00,109.706,11.8225,6.91995,32.6841,35.9844,2258.924431,5.867336185
2020-08-25 09:00:00+00:00,110.445,11.8025,6.91995,32.4441,35.7844,2264.863586,5.898082255
2020-08-25 09:05:00+00:00,109.891,11.8025,7.03996,32.1641,35.4243,2198.113189,6.088956203
2020-08-25 09:10:00+00:00,108.725,11.6024,6.95995,32.0441,35.1243,2119.95158,6.127027689
2020-08-25 09:15:00+00:00,107.745,11.5624,6.95995,32.0241,35.0043,2082.742096,6.019485827
2020-08-25 09:20:00+00:00,108.319,11.5624,6.95995,31.8641,34.8843,2093.837683,6.122332405
2020-08-25 09:30:00+00:00,105.397,11.5024,6.97995,31.8641,34.8043,2001.941183,6.029943323
2020-08-25 09:35:00+00:00,102.992,11.5624,6.95995,31.8441,34.8043,1990.865228,5.92519413
2020-08-25 09:40:00+00:00,99.5155,11.5024,6.87994,31.9041,34.7243,1932.026956,6.018775564
2020-08-25 09:45:00+00:00,98.0915,11.6624,6.95995,31.704,34.3643,1937.335572,6.150271656
2020-08-25 09:50:00+00:00,95.8907,11.7624,6.99995,31.664,34.3843,1918.03359,6.012644482
2020-08-25 09:55:00+00:00,97.3517,11.8025,7.03996,31.784,34.5243,1947.293734,6.066335621
2020-08-25 10:00:00+00:00,96.2976,11.5824,6.95995,31.764,34.3843,1869.549533,5.973001702
2020-08-25 10:05:00+00:00,96.9079,11.5224,6.91995,31.704,34.3843,1873.25781,5.890747831
2020-08-25 10:10:00+00:00,96.3531,11.5624,6.95995,31.764,34.4043,1862.533365,5.969658222
2020-08-25 10:15:00+00:00,100.551,11.5824,7.01995,31.764,34.5243,1926.787422,6.021210693
2020-08-25 10:20:00+00:00,98.8312,11.5224,6.93995,31.764,34.4243,1902.133936,6.096583129
2020-08-25 10:25:00+00:00,99.3306,11.6224,6.97995,31.8641,34.5443,1936.776845,6.071400767
2020-08-25 10:30:00+00:00,98.7388,11.5824,7.03996,31.8241,35.7644,1883.763314,5.760744078
2020-08-25 10:35:00+00:00,170.107,12.1825,7.49999,31.604,36.5044,3345.41646,6.39658979
2020-08-25 10:40:00+00:00,179.723,12.4025,7.90002,31.8241,36.7844,3398.636695,6.436811922
2020-08-25 19:10:00+00:00,67.9465,10.4223,6.95995,31.044,32.5841,988.06917,5.093140051
2020-08-25 19:15:00+00:00,61.5476,9.96231,7.25998,30.684,31.664,698.5520888,4.536052525
2020-08-25 19:20:00+00:00,82.908,9.72229,6.95995,30.724,32.1641,961.8843558,5.116406148
2020-08-27 12:00:00+00:00,122.651,13.1426,7.01995,30.564,35.2843,3153.98641,6.172184755
2020-08-27 12:05:00+00:00,119.785,13.0826,7.01995,31.224,35.1043,3050.101027,6.288868097
2020-08-27 12:10:00+00:00,118.916,12.3025,6.91995,31.144,34.6443,2688.299526,6.446761454
2020-08-27 12:15:00+00:00,116.215,12.0825,6.95995,31.104,34.6443,2500.332023,6.614634981
2020-08-27 12:20:00+00:00,110.353,12.2225,7.01995,30.824,34.3843,2411.291401,6.464588205
2020-08-27 12:25:00+00:00,109.262,12.2625,7.01995,30.844,34.6643,2405.808292,6.415488779
2020-08-27 12:30:00+00:00,130.197,13.0626,7.17997,30.684,35.5043,3216.783268,6.295074889
2020-08-27 12:35:00+00:00,127.46,12.8625,6.97995,30.764,34.8243,3149.117257,6.323528628
2020-08-27 12:40:00+00:00,129.919,12.1625,7.05996,30.944,34.4643,2784.250956,6.874693718
2020-08-27 12:45:00+00:00,113.774,12.1025,6.97995,31.244,34.7243,2447.814616,6.441617409
2020-08-27 12:50:00+00:00,108.356,12.0825,6.99995,30.984,34.4643,2313.044109,6.443019802
2020-08-27 12:55:00+00:00,105.119,12.1425,6.97995,31.084,34.4643,2279.264792,6.402429192
2020-08-27 13:00:00+00:00,101.809,12.3425,6.91995,31.184,34.9443,2318.67045,6.317903135
2020-08-27 13:05:00+00:00,117.935,12.9225,6.83994,30.3839,34.7043,3012.856197,6.316260371
2020-08-27 13:10:00+00:00,116.511,12.7025,6.97995,31.344,35.0043,2800.308097,6.335538681
2020-08-27 13:15:00+00:00,104.601,12.3625,7.01995,31.044,34.3443,2347.111505,6.448108529
2020-08-27 13:20:00+00:00,101.716,12.2625,6.81994,31.144,34.5643,2325.100818,6.216847108
2020-08-27 13:25:00+00:00,106.876,12.2425,6.93995,31.024,34.6843,2380.204402,6.247255648
2020-08-27 13:30:00+00:00,104.897,12.3425,6.99995,31.044,34.8643,2353.753363,6.194087797
2020-08-27 13:35:00+00:00,120.931,13.1626,7.05996,30.824,35.5644,3099.593103,6.351625211
2020-08-27 13:40:00+00:00,119.618,13.0225,7.05996,30.944,34.8243,2995.553861,6.359986966
2020-08-27 13:45:00+00:00,105.212,12.3425,6.93995,30.984,34.3242,2387.334981,6.452256704
2020-08-27 13:50:00+00:00,106.377,12.3425,6.87994,31.204,34.7643,2440.58113,6.273987479
2020-08-27 13:55:00+00:00,106.562,12.3425,7.13997,31.104,34.7243,2328.446408,6.293098399
2020-08-27 14:00:00+00:00,121.19,12.8625,7.43999,31.024,35.4043,2760.046745,6.494227635
2020-08-27 14:05:00+00:00,127.201,12.9625,6.91995,30.2839,34.4443,3228.197291,6.697504753
2020-08-27 14:10:00+00:00,118.842,12.5025,6.79994,31.004,34.7243,2846.355269,6.381962487
2020-08-27 14:15:00+00:00,118.12,12.3225,7.01995,31.144,34.6843,2630.616265,6.479350407
2020-08-27 14:20:00+00:00,108.892,12.1225,6.97995,30.864,34.2642,2351.926729,6.443634875
2020-08-27 14:25:00+00:00,103.825,12.2225,6.83994,30.704,34.1442,2347.146026,6.483828802
2020-08-27 14:30:00+00:00,116.031,12.6025,7.01995,30.664,35.0443,2720.545208,6.49294799
2020-08-27 14:35:00+00:00,132.472,12.7225,6.93995,29.9439,34.2042,3217.309047,6.539246031
2020-08-27 14:40:00+00:00,120.266,12.3025,6.85994,31.004,34.5643,2749.130668,6.530001587
2020-08-27 14:45:00+00:00,112.794,12.3225,7.05996,31.084,34.5643,2493.048334,6.560653512
2020-08-27 14:50:00+00:00,103.603,12.2225,6.83994,31.084,34.4843,2342.127327,6.330073858
2020-08-27 14:55:00+00:00,102.585,12.2625,6.87994,31.304,34.7043,2319.113654,6.200838647
2020-08-27 15:00:00+00:00,106.081,12.4825,6.97995,31.084,35.0443,2451.607228,6.270095211
2020-08-27 15:05:00+00:00,125.314,13.2226,7.05996,30.644,35.2043,3243.51329,6.189910858
2020-08-27 15:10:00+00:00,121.246,12.8825,6.89995,30.864,34.7643,3046.513081,6.400237564
2020-08-27 15:15:00+00:00,105.933,12.2825,6.95995,30.724,33.7042,2368.101494,6.541716835
2020-08-27 15:20:00+00:00,108.3,12.2625,6.95995,30.704,34.6843,2411.917893,6.248491951
2020-08-27 15:25:00+00:00,104.86,12.2825,6.97995,30.624,34.1442,2335.306651,6.486962918
2020-08-27 15:30:00+00:00,104.823,12.4425,6.91995,30.604,34.2842,2431.339086,6.381467418
2020-08-27 15:35:00+00:00,106.876,12.5225,7.11996,30.764,34.6843,2425.087833,6.415576278
2020-08-27 15:40:00+00:00,124.057,13.1226,7.05996,30.2439,35.1043,3158.874308,6.52659981
2020-08-27 15:45:00+00:00,112.184,12.8825,6.85994,30.864,34.5843,2837.666458,6.264164367
2020-08-27 15:50:00+00:00,103.695,12.2625,6.99995,30.784,33.8242,2291.940513,6.47440823
2020-08-27 15:55:00+00:00,100.089,12.3425,6.89995,30.724,34.2842,2287.905425,6.251107719
2020-08-27 16:00:00+00:00,102.733,12.4825,7.05996,30.5439,34.3843,2339.709968,6.340677419
2020-08-27 16:05:00+00:00,94.5222,12.5425,6.99995,30.724,33.5642,2200.354882,6.452653614
2020-08-27 16:10:00+00:00,94.2448,12.6025,6.99995,30.724,34.3042,2217.647058,6.282286283
2020-08-27 16:15:00+00:00,95.0585,12.5025,6.93995,30.3639,33.9642,2220.824169,6.34521191
2020-08-27 16:20:00+00:00,93.7824,12.5425,6.97995,30.864,33.7842,2191.011014,6.189296651
2020-08-27 16:25:00+00:00,95.7797,12.6025,6.91995,30.864,34.4643,2285.946324,6.194976487
2020-08-27 16:30:00+00:00,98.4984,12.6625,6.93995,30.604,34.3843,2367.380479,6.279523818
2020-08-27 16:35:00+00:00,94.8366,12.6425,7.05996,31.024,33.9242,2223.602274,6.2285778
2020-08-27 16:40:00+00:00,90.5275,12.4825,6.97995,30.684,33.9842,2092.1548,6.301671083
2020-08-27 16:45:00+00:00,90.1206,12.4625,6.97995,30.684,34.1842,2075.180921,6.157806888
2020-08-27 16:50:00+00:00,87.6794,12.6025,6.85994,30.864,33.6242,2114.717704,6.201518194
2020-08-27 16:55:00+00:00,89.2144,12.7625,6.85994,31.064,34.6843,2211.692065,5.929469344
2020-08-27 17:00:00+00:00,93.0981,12.8025,7.01995,30.664,34.3643,2261.046556,6.245984962
2020-08-27 17:05:00+00:00,90.0651,12.8425,7.05996,31.004,33.8242,2187.381182,6.303692167
2020-08-27 17:10:00+00:00,98.3319,12.6625,7.17997,30.984,34.4443,2264.251885,6.342442255
2020-08-27 17:15:00+00:00,86.052,12.5625,6.83994,30.644,34.0642,2068.238479,6.08305435
2020-08-27 17:20:00+00:00,88.7151,12.7025,6.99995,31.204,33.9642,2124.789633,6.249381273
2020-08-27 17:25:00+00:00,88.0493,12.7425,6.95995,31.024,34.6243,2138.427815,6.006819705
2020-08-27 17:30:00+00:00,91.5632,12.8425,7.01995,30.764,34.5043,2239.151503,6.068161254
2020-08-27 17:35:00+00:00,86.4219,12.6825,7.01995,31.024,33.7842,2055.346985,6.32414457
2020-08-27 17:40:00+00:00,84.0361,12.5225,7.05996,30.764,34.4443,1928.012342,5.969078459
2020-08-27 17:45:00+00:00,82.2422,12.5625,6.89995,30.604,33.9642,1955.942392,6.055549202
2020-08-27 17:50:00+00:00,77.1379,12.7225,6.83994,30.944,33.7042,1905.826965,5.955709266
2020-08-27 17:55:00+00:00,80.8922,12.9225,7.15997,30.764,35.1043,1957.803663,5.758246067
2020-08-27 18:00:00+00:00,77.6557,12.9225,6.89995,30.5039,33.9642,1964.278411,5.743504127
2020-08-27 18:05:00+00:00,80.7072,12.8225,7.03996,30.884,33.6242,1960.108972,6.068448829
2020-08-27 18:10:00+00:00,77.6742,12.6425,7.21997,30.744,34.4843,1769.000855,5.83828665
2020-08-27 18:15:00+00:00,63.5634,12.3425,7.01995,30.4639,33.0241,1420.941374,5.341884863
2020-08-27 18:20:00+00:00,61.788,12.2025,6.95995,30.5239,32.6441,1360.492053,5.192717761
2020-08-27 18:25:00+00:00,62.0099,12.3025,6.93995,30.3239,33.2042,1396.630995,5.00584586
2020-08-27 18:30:00+00:00,62.4168,12.2425,6.81994,30.2239,32.7441,1421.527141,5.425676109
2020-08-27 18:35:00+00:00,57.4789,12.4025,6.93995,30.3639,32.4441,1318.721734,5.131212972
2020-08-27 18:40:00+00:00,66.0786,12.0025,6.97995,29.9639,32.4041,1393.908904,5.712741411
2020-08-27 18:45:00+00:00,61.9729,11.6624,7.15997,30.0039,32.1641,1171.920305,5.073248075
2020-08-27 18:50:00+00:00,65.5053,11.5024,7.13997,30.2239,32.1641,1200.201601,5.107240854
2020-08-27 18:55:00+00:00,60.9373,11.5024,6.79994,30.0039,32.2441,1203.531906,4.952806198
2020-08-27 19:00:00+00:00,68.2978,11.2024,6.81994,30.1439,31.784,1257.111982,5.349412688
2020-08-27 19:05:00+00:00,54.9083,11.0224,7.01995,30.3239,31.9441,923.0244464,4.592161425
2020-08-27 19:10:00+00:00,71.6267,10.3423,7.33998,30.1839,31.764,903.1943506,4.804225269
2020-08-27 19:15:00+00:00,55.5556,9.40226,6.69993,30.1239,30.924,630.5441711,3.916423423
2020-08-28 08:25:00+00:00,156.181,14.4427,10.1602,29.9439,33.5242,2809.149557,7.868766265
2020-08-28 08:30:00+00:00,109.225,14.3427,8.94011,30.2239,33.9642,2478.41115,7.040940766
2020-08-28 08:35:00+00:00,118.398,14.0426,7.66001,31.344,36.0444,3173.880741,6.011137768
2020-08-28 08:40:00+00:00,115.124,12.9425,6.93995,32.0841,36.0444,2902.357778,6.123117675
2020-08-28 08:45:00+00:00,104.99,11.9825,6.89995,31.9241,35.0243,2241.191083,6.106787692
2020-08-28 08:50:00+00:00,108.041,11.8025,6.93995,31.524,35.1243,2206.490011,6.180644289
2020-08-28 08:55:00+00:00,102.216,11.7024,6.87994,31.484,34.7843,2070.3168,6.198553293
2020-08-28 09:00:00+00:00,96.0757,11.7024,6.93995,31.264,34.5643,1921.734013,5.788355462
2020-08-28 09:05:00+00:00,99.2196,11.7024,6.91995,31.024,34.2442,1992.953659,6.267149872
2020-08-28 09:10:00+00:00,95.9092,11.7624,6.93995,30.864,34.0442,1942.57275,6.186537422
2020-08-28 09:15:00+00:00,95.2804,11.6624,6.93995,30.864,33.8642,1889.819085,6.278468721
2020-08-28 09:20:00+00:00,90.1391,11.6624,6.89995,30.904,33.8842,1802.988419,6.09117709
2020-08-28 09:25:00+00:00,91.5632,11.7224,6.91995,30.984,34.0042,1846.856297,6.176776914
2020-08-28 18:25:00+00:00,68.9636,12.1625,6.97995,30.584,33.1642,1501.110682,5.498573926
2020-08-28 18:30:00+00:00,70.7575,12.0625,6.89995,30.5439,33.0841,1534.214353,5.661307575
2020-08-28 18:35:00+00:00,67.1882,12.1225,6.95995,30.4039,32.7641,1456.822256,5.804072733
2020-08-28 18:40:00+00:00,61.1222,12.0825,6.75994,30.4039,32.8241,1366.371623,5.296014041
2020-08-28 18:45:00+00:00,63.3045,12.0025,7.19997,30.3239,32.6241,1276.891394,5.128077886
2020-08-28 18:50:00+00:00,69.1486,12.0825,7.15997,30.4639,32.7841,1429.621443,5.477476795
2020-08-28 18:55:00+00:00,74.2159,11.6024,7.21997,30.5039,32.7441,1366.033144,6.017767154
2020-08-28 19:00:00+00:00,63.8408,11.8025,7.21997,30.724,32.8841,1228.720001,5.05646091
2020-08-28 19:05:00+00:00,67.854,11.1024,6.93995,30.644,32.6441,1186.243306,5.135252405
2020-08-28 19:10:00+00:00,67.5581,10.2823,6.91995,30.604,32.1441,954.0467056,4.968993259
2020-08-28 19:15:00+00:00,62.3983,10.5023,7.07996,30.4639,31.9841,896.9024317,4.874469737
2020-08-28 19:25:00+00:00,67.817,9.36226,6.83994,30.3039,31.444,718.4359368,4.380706932
2020-08-28 19:30:00+00:00,59.5872,10.4023,6.91995,29.9839,31.664,871.5146409,4.379470557
2020-08-28 19:35:00+00:00,60.7708,9.34226,6.73993,29.9239,31.004,664.211839,4.074919258
2020-08-28 19:40:00+00:00,52.0233,10.5824,11.0203,29.8639,29.5039,95.68021289,95.68021289
2020-08-31 08:00:00+00:00,175.229,11.4824,7.54,29.2038,33.2442,2901.4558,7.841772433
2020-08-31 08:05:00+00:00,190.542,12.3425,7.76002,29.2438,34.3843,3667.250597,7.079634358
2020-08-31 08:10:00+00:00,245.821,13.2026,9.30014,29.1038,34.5043,4029.087803,7.823471461
2020-08-31 08:15:00+00:00,159.676,13.9426,8.34006,29.6039,34.2442,3757.282944,7.184097406
2020-08-31 08:20:00+00:00,159.232,14.5027,8.94011,30.3639,34.3843,3720.11779,7.2095306
2020-08-31 08:25:00+00:00,101.79,13.8026,7.01995,31.184,35.4643,2899.704963,5.753382863
2020-08-31 08:30:00+00:00,108.43,13.5026,6.95995,30.824,34.8443,2979.562066,6.393910013
2020-08-31 08:35:00+00:00,112.665,12.6825,6.85994,31.504,35.3043,2755.194634,6.233472023
2020-08-31 08:40:00+00:00,112.702,12.2225,6.95995,31.764,35.1843,2491.019622,6.338472322
2020-08-31 08:45:00+00:00,110.094,11.9425,6.87994,31.364,34.8243,2340.901419,6.242403783
2020-08-31 08:50:00+00:00,110.316,11.9425,6.97995,31.024,34.5243,2299.284396,6.351614355
2020-08-31 08:55:00+00:00,111.906,11.8625,6.97995,30.904,34.4643,2294.823889,6.482553359
2020-08-31 09:00:00+00:00,108.263,11.8225,6.95995,30.744,34.2442,2211.023853,6.299213256
2020-08-31 09:05:00+00:00,110.408,11.8225,6.97995,30.724,34.2842,2245.556294,6.343379361
2020-08-31 09:10:00+00:00,112.313,11.8025,6.97995,30.664,34.2042,2274.867244,6.651658609
2020-08-31 09:15:00+00:00,108.614,11.6624,6.95995,30.644,34.0642,2145.157998,6.384398804
2020-08-31 09:20:00+00:00,109.502,11.6624,6.97995,30.624,34.0042,2153.498088,6.506036518
2020-08-31 09:25:00+00:00,107.283,11.6224,6.93995,30.5439,33.9442,2109.85859,6.374195136
2020-08-31 09:30:00+00:00,106.71,11.6624,7.01995,30.764,34.1642,2080.662526,6.285989504
2020-08-31 09:35:00+00:00,105.119,11.6024,6.95995,30.584,33.7842,2049.640747,6.405127333
2020-08-31 09:40:00+00:00,104.62,11.6624,6.95995,30.5039,33.8842,2066.27534,6.318884831
2020-08-31 09:45:00+00:00,105.933,11.6824,7.01995,30.664,33.9642,2074.410727,6.442269337
2020-08-31 09:50:00+00:00,102.549,11.6424,6.91995,30.584,33.8842,2033.986605,6.33640687
2020-08-31 09:55:00+00:00,103.64,11.6224,6.97995,30.744,33.9642,2020.802776,6.334804939
2020-08-31 10:00:00+00:00,102.678,11.6424,6.93995,30.624,33.9442,2027.920277,6.31750865
2020-08-31 10:05:00+00:00,101.938,11.6824,7.01995,30.884,34.1042,1996.179478,6.277293956
2020-08-31 10:10:00+00:00,103.011,11.6224,7.01995,30.964,34.1842,1991.232503,6.222601572
2020-08-31 10:15:00+00:00,104.231,11.6424,7.05996,31.244,34.4043,2006.055675,6.328251342
2020-08-31 10:20:00+00:00,102.012,11.6224,6.99995,31.144,34.2842,1980.490551,6.267375163
2020-08-31 10:25:00+00:00,99.3121,11.6624,6.91995,30.944,34.0442,1978.127208,6.220525812
2020-08-31 10:30:00+00:00,102.789,11.7024,6.97995,30.644,33.9042,2038.746835,6.391055908
2020-08-31 10:35:00+00:00,101.568,11.6424,6.99995,30.764,33.9042,1980.402319,6.347443329
2020-08-31 10:40:00+00:00,103.011,11.6424,6.93995,30.724,33.8842,2034.497123,6.458721026
2020-08-31 10:45:00+00:00,99.5895,11.5624,7.01995,30.864,33.9242,1899.997362,6.249991322
2020-08-31 10:50:00+00:00,97.2223,11.5824,7.01995,30.904,34.0042,1863.001907,6.128295747
2020-08-31 10:55:00+00:00,97.1483,11.6624,7.01995,31.044,34.1642,1894.225726,6.051839381
2020-08-31 11:00:00+00:00,96.9819,11.7024,6.95995,30.924,34.0442,1931.713609,6.231334222
2020-08-31 11:05:00+00:00,96.5935,11.7224,6.97995,31.024,34.1042,1923.977345,6.186422332
2020-08-31 11:10:00+00:00,97.5922,11.6224,6.97995,31.064,34.1042,1902.881017,6.238954155
2020-08-31 11:15:00+00:00,96.1126,11.8225,7.01995,31.004,34.2042,1938.659382,6.154474228
2020-08-31 11:20:00+00:00,98.3874,11.7424,7.03996,31.064,34.1842,1943.17555,6.329562052
2020-08-31 11:25:00+00:00,96.3716,11.6424,6.91995,31.004,34.1042,1911.462262,6.22626144
2020-08-31 11:30:00+00:00,95.7613,11.7024,6.99995,31.024,34.1642,1891.313446,6.042534971
2020-08-31 11:35:00+00:00,98.1655,11.6424,6.95995,30.984,34.0242,1930.551191,6.350497339
2020-08-31 11:40:00+00:00,96.5195,11.7024,6.97995,30.944,34.0242,1914.395754,6.195455513
2020-08-31 11:45:00+00:00,91.6186,11.5824,6.93995,31.164,34.0642,1786.406032,5.954686774
2020-08-31 11:50:00+00:00,92.3214,11.6224,6.91995,31.144,34.1242,1823.374423,6.118706118
2020-08-31 11:55:00+00:00,93.9489,11.8225,7.01995,31.144,34.2042,1895.016017,6.233605318
2020-08-31 12:00:00+00:00,95.4469,11.7024,7.01995,31.004,33.9842,1877.086415,6.320156279
2020-08-31 12:05:00+00:00,90.7124,11.6224,6.91995,30.944,33.8842,1791.596207,6.07320748
2020-08-31 12:10:00+00:00,92.8762,11.6624,6.97995,30.984,33.9042,1826.530283,6.149933614
2020-08-31 12:15:00+00:00,90.2316,11.7224,6.97995,30.744,33.7442,1797.259176,6.07182154
2020-08-31 12:20:00+00:00,91.2487,11.7624,6.95995,30.964,33.9442,1840.512741,6.054318227
2020-08-31 12:25:00+00:00,91.5632,11.7024,6.99995,31.184,34.1042,1808.399753,6.151019569
2020-08-31 12:30:00+00:00,92.3399,11.7624,6.99995,31.164,34.2842,1847.009458,6.055768716
2020-08-31 12:35:00+00:00,89.9172,11.7024,6.95995,31.224,34.1442,1790.996866,6.030292477
2020-08-31 12:40:00+00:00,88.5301,11.7024,6.93995,31.144,34.0442,1770.804734,6.023145354
2020-08-31 12:45:00+00:00,88.7706,11.7424,6.95995,31.304,34.2442,1783.072015,5.983463138
2020-08-31 12:50:00+00:00,88.2527,11.7624,6.97995,31.264,34.3042,1772.669325,5.850393813
2020-08-31 12:55:00+00:00,90.472,11.7424,7.03996,31.184,34.1042,1786.844437,6.077702167
2020-08-31 13:00:00+00:00,89.7138,11.6824,6.93995,31.264,34.1442,1786.945485,6.078045869
2020-08-31 13:05:00+00:00,88.6041,11.8025,6.95995,31.164,34.1642,1802.093095,5.88919312
2020-08-31 13:10:00+00:00,89.1774,11.7024,6.97995,30.944,33.8042,1768.770413,6.120312848
2020-08-31 13:15:00+00:00,89.1959,11.8025,6.93995,30.764,33.8042,1821.621999,6.174989827
2020-08-31 13:20:00+00:00,92.9132,11.8225,7.05996,30.944,34.0042,1858.511892,6.073568276
2020-08-31 13:25:00+00:00,90.6015,11.7624,7.01995,31.084,34.1042,1804.626951,5.975585932
2020-08-31 13:30:00+00:00,90.5275,11.8025,6.99995,31.264,34.3242,1826.00395,5.909397895
2020-08-31 13:35:00+00:00,89.6768,11.8225,6.99995,31.344,34.3643,1816.377578,5.974926243
2020-08-31 13:40:00+00:00,88.4007,11.8025,6.97995,31.404,34.3042,1790.530542,5.968435141
2020-08-31 13:45:00+00:00,88.4562,11.8425,7.01995,31.524,34.4243,1791.654679,6.032507336
2020-08-31 13:50:00+00:00,87.0137,11.8825,6.99995,31.564,34.5443,1784.364712,5.888992449
2020-08-31 13:55:00+00:00,88.6226,11.9225,7.05996,31.744,34.7043,1809.909937,5.8196461
2020-08-31 14:00:00+00:00,85.1273,11.9225,6.89995,31.664,34.7043,1795.735707,5.737174781
2020-08-31 14:05:00+00:00,86.0889,11.9025,6.97995,31.524,34.5443,1779.863042,5.83561653
2020-08-31 14:10:00+00:00,85.5896,11.9225,6.97995,31.344,34.2842,1776.729685,5.90275643
2020-08-31 14:15:00+00:00,86.6623,11.9025,6.95995,30.984,33.9642,1798.997554,6.036904542
2020-08-31 14:20:00+00:00,89.2699,11.9825,6.97995,30.844,33.8442,1875.623981,6.315232258
2020-08-31 14:25:00+00:00,85.3492,11.9425,6.97995,30.864,33.8442,1778.908624,6.050709607
2020-08-31 14:30:00+00:00,86.2184,12.0025,7.05996,31.024,34.0642,1789.779141,5.868128331
2020-08-31 14:35:00+00:00,86.015,11.9225,6.99995,31.104,34.0442,1778.335181,5.96756772
2020-08-31 14:40:00+00:00,89.5103,11.9225,7.01995,31.224,34.2842,1843.080629,5.945421385
2020-08-31 14:45:00+00:00,88.8076,11.9025,6.95995,31.044,34.0642,1843.531214,6.165656235
2020-08-31 14:50:00+00:00,88.0863,11.8625,6.95995,31.024,34.0242,1813.759458,6.045864861
2020-08-31 14:55:00+00:00,87.0876,11.8025,6.99995,31.124,34.0242,1756.618724,5.995285748
2020-08-31 15:00:00+00:00,86.3294,11.8425,6.95995,31.064,34.0242,1770.33197,5.92084271
2020-08-31 15:05:00+00:00,85.1273,11.8625,6.97995,31.084,34.0642,1745.680854,5.838397506
2020-08-31 15:10:00+00:00,85.6636,11.8625,7.01995,31.084,34.0042,1742.287118,5.966736705
2020-08-31 15:15:00+00:00,85.4417,11.8025,6.95995,31.004,33.9042,1737.773958,6.054961527
2020-08-31 15:20:00+00:00,86.6068,11.8225,6.99995,30.944,33.8042,1754.195618,6.133551112
2020-08-31 15:25:00+00:00,84.591,11.7024,6.83994,30.764,33.6242,1727.545486,6.104401011
2020-08-31 15:30:00+00:00,84.9978,11.8225,6.95995,30.624,33.5242,1735.88542,6.027379931
2020-08-31 15:35:00+00:00,85.2567,11.8625,6.99995,30.644,33.5242,1741.17286,6.024819584
2020-08-31 15:40:00+00:00,81.3915,11.8625,6.91995,30.784,33.6242,1689.582545,5.806125584
2020-08-31 15:45:00+00:00,83.9807,11.9425,7.01995,30.924,33.8842,1736.276618,5.826431604
2020-08-31 15:50:00+00:00,83.1484,11.9625,6.99995,30.984,33.8442,1733.037988,5.996671239
2020-08-31 15:55:00+00:00,81.299,11.8425,6.93995,30.984,33.8442,1674.004132,5.75259152
2020-08-31 16:00:00+00:00,82.0018,11.8425,7.03996,31.004,33.7442,1654.031083,5.949752098
2020-08-31 16:05:00+00:00,77.0824,11.8625,6.97995,31.004,33.7642,1580.706423,5.706521382
2020-08-31 16:10:00+00:00,108.541,12.1025,7.58,31.344,34.2842,2061.682024,7.060554878
2020-08-31 16:15:00+00:00,80.0045,12.4225,6.69993,30.744,34.4843,1922.891677,5.689028629
2020-08-31 16:20:00+00:00,83.4073,12.4025,6.95995,31.484,34.4843,1906.583283,5.848414977
2020-08-31 16:25:00+00:00,78.8209,11.9825,6.91995,31.724,34.6243,1675.945939,5.642915618
2020-08-31 16:30:00+00:00,77.8777,12.0425,7.01995,31.704,34.5443,1642.807497,5.626053072
2020-08-31 16:35:00+00:00,75.2516,11.9825,6.65993,31.664,34.6443,1682.234016,5.391775693
2020-08-31 16:40:00+00:00,73.1063,12.0425,6.97995,31.184,33.9242,1554.438056,5.512191688
2020-08-31 16:45:00+00:00,73.92,12.0625,6.93995,31.104,33.8442,1590.367363,5.599885082
2020-08-31 16:50:00+00:00,72.5145,12.0825,6.99995,31.064,33.7642,1547.946002,5.608500008
2020-08-31 16:55:00+00:00,71.3123,12.1425,6.93995,31.044,33.7442,1558.224387,5.525618393
2020-08-31 17:00:00+00:00,71.6082,12.1225,6.89995,31.004,33.7242,1570.705101,5.569876243
2020-08-31 17:05:00+00:00,69.7034,12.1825,6.93995,31.024,33.7442,1534.778951,5.423247175
2020-08-31 17:10:00+00:00,67.8725,12.1625,6.99995,31.224,33.8842,1471.659734,5.312851027
2020-08-31 17:15:00+00:00,69.7774,12.2625,7.03996,31.444,34.0442,1530.544103,5.446776167
2020-08-31 17:20:00+00:00,69.352,12.2425,6.89995,31.484,34.1442,1556.169416,5.460243565
2020-08-31 17:25:00+00:00,67.78,12.2225,6.93995,31.584,34.2442,1503.815204,5.35165553
2020-08-31 17:30:00+00:00,70.4061,12.2025,7.01995,31.664,34.4043,1532.509161,5.396159017
